date;boiler 1;boiler 2;boiler 3;boiler 4;boiler 5;boiler 6;temp fwd;temp ret;head out;head in;unit 1;unit 2;unit 3;unit 4;unit 5;unit 6;unit 3.1;unit 6.1;head boiler;temp boiler;flow
19.01.2018 08:00;1;1;1;1;0;0;77;57;7,1;3,3;1;1;1;;1;1;;1;5,1;61;2653
19.01.2018 10:00;1;1;1;1;;0;77;57;7;3,1;1;1;1;;1;1;;1;5,1;61;2643
19.01.2018 12:00;1;1;1;1;;0;77;57;7;3,1;1;1;1;;1;1;;1;5,1;61;2663
19.01.2018 14:00;1;1;1;1;;0;77;58;7;2,9;1;1;1;;1;1;;1;5,1;61;2681
19.01.2018 16:00;1;1;1;1;;0;77;58;7;3;1;1;1;;1;1;;1;5,1;61;2644
19.01.2018 18:00;1;1;1;1;;0;77;58;7,2;3,4;1;1;1;;1;1;;1;5,1;61;2597
19.01.2018 20:00;1;1;1;1;;0;79;58;7,1;3,1;1;1;1;;1;1;;1;5,1;61;2600
19.01.2018 22:00;1;1;1;1;;0;78;57;7,1;3,2;1;1;1;;1;1;;1;5,1;61;2650
20.01.2018 00:00;1;1;1;1;;0;78;57;7;3,2;1;1;1;;1;1;;1;5,1;61;2700
20.01.2018 02:00;1;1;1;1;;0;79;58;7,1;3;1;1;1;;1;1;;1;5,1;62;2660
20.01.2018 04:00;1;1;1;1;;0;79;59;7,1;3,1;1;1;1;;1;1;;1;5,1;62;2680
20.01.2018 06:00;1;1;1;1;;0;79;59;7;3,1;1;1;1;;1;1;;1;5,1;63;2650
20.01.2018 08:00;1;1;1;1;;0;80;60;7,2;3,4;1;1;1;;1;1;;1;4,9;63;2658
20.01.2018 10:00;1;1;1;1;;0;80;59;7,1;3,1;1;1;1;;1;1;;1;4,9;62;2701
20.01.2018 12:00;1;1;1;1;;0;79;58;7;2,9;1;1;1;;1;1;;1;5,1;61;2721
20.01.2018 14:00;1;1;1;1;;0;79;58;7;3;1;1;1;;1;1;;1;5,1;61;2708
20.01.2018 16:00;1;1;1;1;;0;79;58;7,1;3,2;1;1;1;;1;1;;1;5,1;61;2641
20.01.2018 18:00;1;1;1;1;;0;80;58;7,1;3,1;1;1;1;;1;1;;1;5,1;62;2628
20.01.2018 20:00;1;1;1;1;;0;80;58;7,2;3,1;1;1;1;;1;1;;1;5,1;62;2565
20.01.2018 22:00;1;1;1;1;;0;80;58;7,2;3,1;1;1;1;;1;1;;1;5,1;62;2565
21.01.2018 00:00;1;1;1;1;;0;80;58;7,1;3,1;1;1;1;;1;1;;1;5,1;62;2516
21.01.2018 02:00;1;1;1;1;;0;80;60;7,2;2,9;1;1;1;;1;1;;1;5,1;63;2511
21.01.2018 04:00;1;1;1;1;;0;80;60;7,2;3,1;1;1;1;;1;1;;1;5,1;63;2511
21.01.2018 06:00;1;1;1;1;;0;80;60;7,4;3,4;1;1;1;;1;1;;1;5,1;63;2516
21.01.2018 08:00;1;1;1;1;;0;79;59;7,3;2,9;1;1;1;;1;1;;1;5,2;61;2368
21.01.2018 10:00;1;1;1;1;;0;78;57;7,2;2,9;1;1;1;;1;1;;1;5,1;61;2380
21.01.2018 12:00;1;1;1;1;;0;78;56;7,4;3,4;1;1;1;;1;1;;1;5,1;60;2240
21.01.2018 14:00;1;1;1;1;;0;77;55;7,3;3,2;1;1;1;;1;1;;1;5,1;60;2180
21.01.2018 16:00;1;1;1;1;;0;77;55;7,3;3,3;1;1;1;;1;1;;1;5,1;60;2200
21.01.2018 18:00;1;1;1;1;;0;77;55;7,2;3,1;1;1;1;;1;1;;1;5,1;59;2200
21.01.2018 20:00;1;1;1;1;;0;78;55;7,1;3,1;1;1;1;;1;1;;1;5,1;59;2292
21.01.2018 22:00;1;1;1;1;;0;78;54;7,2;2,9;1;1;1;;1;1;;1;5,1;59;2335
22.01.2018 00:00;1;1;1;1;;0;78;55;7,3;3,1;1;1;1;;1;1;;1;5,1;60;2221
22.01.2018 02:00;1;1;1;1;;0;77;57;7,2;3,1;1;1;1;;1;1;;1;5,1;61;2327
22.01.2018 04:00;1;1;1;1;;0;77;58;7,1;3,2;1;1;1;;1;1;;1;5,1;62;2437
22.01.2018 06:00;1;1;1;1;;0;78;58;7,1;3,1;1;1;1;;1;1;;1;5,1;61;2579
22.01.2018 08:00;1;1;1;1;;0;77;57;7,1;3,3;1;1;1;;1;1;;1;5,2;61;2600
22.01.2018 10:00;1;1;1;1;;0;79;58;7;3;1;1;1;;1;1;;1;5,1;62;2640
22.01.2018 12:00;1;1;1;1;;0;80;58;7,1;3,1;1;1;1;;1;1;;1;5,2;62;2570
22.01.2018 14:00;1;1;1;1;;0;79;58;7,1;3;1;1;1;;1;1;;1;5,1;62;2450
22.01.2018 16:00;1;1;1;1;;0;79;58;7,1;3,3;1;1;1;;1;1;;1;5,1;62;2580
22.01.2018 18:00;1;1;1;1;;0;79;58;7;3;1;1;1;;1;1;;1;5,1;62;2580
22.01.2018 20:00;1;1;1;1;;0;80;59;7;2,9;1;1;1;;1;1;;1;5,1;64;2510
22.01.2018 22:00;1;1;1;1;;0;81;58;7;3,2;1;1;1;;1;1;;1;5,1;63;2620
23.01.2018 00:00;1;1;1;1;;0;83;59;7,1;3,2;1;1;1;;1;1;;1;5,1;63;2600
23.01.2018 02:00;1;1;1;1;;0;82;62;7,1;3;1;1;1;;1;1;;1;5,1;65;2570
23.01.2018 04:00;1;1;1;1;;0;83;62;7;3;1;1;1;;1;1;;1;5,1;64;2622
23.01.2018 06:00;1;1;1;1;;0;83;62;7,2;3,1;1;1;1;;1;1;;1;5,1;64;2620
23.01.2018 08:00;1;1;1;1;;0;82;60;7,3;3,5;1;1;1;;1;1;;1;5,1;63;2664
23.01.2018 10:00;1;1;1;1;;0;82;60;7,3;3,4;1;1;1;;1;1;;1;5,1;63;2598
23.01.2018 12:00;1;1;1;1;;0;80;60;7,3;3,2;1;1;1;;1;1;;1;5,1;63;2516
23.01.2018 14:00;1;1;1;1;;0;81;60;7,3;2,9;1;1;1;;1;1;;1;5,1;63;2594
23.01.2018 16:00;1;1;1;1;;0;81;60;7,3;2,9;1;1;1;;1;1;;1;5,1;63;2588
23.01.2018 18:00;1;1;1;1;;0;83;60;7,1;2,9;1;1;1;;1;1;;1;5,1;63;2517
23.01.2018 20:00;1;1;1;1;;0;82;59;7,1;3;1;1;1;;1;1;;1;5,1;61;2500
23.01.2018 22:00;1;1;1;1;;0;80;58;7,2;3;1;1;1;;1;1;;1;5,1;60;2550
24.01.2018 00:00;1;1;1;1;;0;79;58;7,1;3,1;1;1;1;;1;1;;1;5,1;61;2550
24.01.2018 02:00;1;1;1;1;;0;78;58;7,1;3,1;1;1;1;;1;1;;1;5,1;61;2500
24.01.2018 04:00;1;1;1;1;;0;78;58;7,2;3;1;1;1;;1;1;;1;5,1;60;2530
24.01.2018 06:00;1;1;1;1;;0;78;58;7;3;1;1;1;;1;1;;1;5,1;60;2580
24.01.2018 08:00;1;1;1;1;;0;80;57;7;3,1;1;1;1;;1;1;;1;5,2;60;2639
24.01.2018 10:00;1;1;1;1;;0;80;59;7,2;3;1;1;1;;1;1;;1;5,1;61;2585
24.01.2018 12:00;1;1;1;1;;0;80;59;7,4;3,4;1;1;1;;1;1;;1;5,1;61;2479
24.01.2018 14:00;1;1;1;1;;0;80;59;7,4;3;1;1;1;;1;1;;1;5,1;61;2217
24.01.2018 16:00;1;1;1;1;;0;79;58;7,1;3,2;1;1;1;;1;1;;1;5,1;61;2303
24.01.2018 18:00;1;1;1;1;;0;80;58;7,1;3;1;1;1;;1;1;;1;5,1;61;2490
24.01.2018 20:00;1;1;1;1;;0;79;57;7,2;3,2;1;1;1;;1;1;;1;5,1;61;2560
24.01.2018 22:00;1;1;1;1;;0;78;57;7,1;3,1;1;1;1;;1;1;;1;5,1;61;2616
25.01.2018 00:00;1;1;1;1;;0;80;57;7,1;3,1;1;1;1;;1;1;;1;5,1;61;2625
25.01.2018 02:00;1;1;1;1;;0;79;60;7;3,1;1;1;1;;1;1;;1;5,1;61;2632
25.01.2018 04:00;1;1;1;1;;0;80;58;7;3,1;1;1;1;;1;1;;1;5,1;61;2630
25.01.2018 06:00;1;1;1;1;;0;80;58;7;3,1;1;1;1;;1;1;;1;5,1;61;2632
25.01.2018 08:00;1;1;1;1;;0;81;58;7;3,1;1;1;1;;1;1;;1;5,1;61;2700
25.01.2018 10:00;1;1;1;1;;0;82;59;7,2;3,1;1;1;1;;1;1;;1;5,2;61;2688
25.01.2018 12:00;1;1;1;1;;0;81;60;7,1;2,9;1;1;1;;1;1;;1;5,1;63;2650
25.01.2018 14:00;1;1;1;1;;0;80;59;7,3;3,1;1;1;1;;1;1;;1;5,1;62;2520
25.01.2018 16:00;1;1;1;1;;0;80;59;7,2;3;1;1;1;;1;1;;1;5,1;61;2480
25.01.2018 18:00;1;1;1;1;;0;80;58;7,1;3,1;1;1;1;;1;1;;1;5,1;61;2520
25.01.2018 20:00;1;1;1;1;;0;81;58;7;3;1;1;1;;1;1;;1;5,1;61;2613
25.01.2018 22:00;1;1;1;1;;0;80;57;7,2;3,3;1;1;1;;1;1;;1;5,1;60;2528
26.01.2018 00:00;1;1;1;1;;0;80;58;7,3;3,4;1;1;1;;1;1;;1;5,1;61;2462
26.01.2018 02:00;1;1;1;1;;0;80;60;7,1;3;1;1;1;;1;1;;1;5,1;62;2498
26.01.2018 04:00;1;1;1;1;;0;80;60;7,2;3,1;1;1;1;;1;1;;1;5,1;62;2481
26.01.2018 06:00;1;1;1;1;;0;80;59;7,3;3,2;1;1;1;;1;1;;1;5,3;61;2408
26.01.2018 08:00;1;1;1;1;;0;79;57;7,3;3;1;1;1;;1;1;;1;5,2;60;2400
26.01.2018 10:00;1;1;1;1;;0;78;57;7,3;3,2;1;1;1;;1;1;;1;5,1;60;2450
26.01.2018 12:00;1;1;1;1;;0;78;57;7,3;3;1;1;1;;1;1;;1;5,1;59;2400
26.01.2018 14:00;1;1;1;1;;0;77;56;7,1;3;1;1;1;;1;1;;1;5,1;59;2300
26.01.2018 16:00;1;1;1;1;;0;77;56;7,1;3;1;1;1;;1;1;;1;5,1;59;2300
26.01.2018 18:00;1;1;1;1;;0;77;56;7;3,1;1;1;1;;1;1;;1;5,3;58;2250
26.01.2018 20:00;1;1;1;1;;0;77;55;7,1;3,3;1;1;1;;1;1;;1;5,1;57;2360
26.01.2018 22:00;1;1;1;1;;0;77;55;7,1;3,3;1;1;1;;1;1;;1;5,1;59;2460
27.01.2018 00:00;1;1;1;1;;0;77;56;7;3;1;1;1;;1;1;;1;5,1;61;2530
27.01.2018 02:00;1;1;1;1;;0;78;58;7,1;3,1;1;1;1;;1;1;;1;5,1;62;2445
27.01.2018 04:00;1;1;1;1;;0;78;59;7,1;3;1;1;1;;1;1;;1;5,1;63;2560
27.01.2018 06:00;1;1;1;1;;0;79;59;7,1;3;1;1;1;;1;1;;1;5,1;63;2572
27.01.2018 08:00;1;1;1;1;;0;79;59;7,2;3,2;1;1;1;;1;1;;1;5,1;63;2602
27.01.2018 10:00;1;1;1;1;;0;79;57;7,2;3;1;1;1;;1;1;;1;5,1;63;2592
27.01.2018 12:00;1;1;1;1;;0;79;57;7,2;3;1;1;1;;1;1;;1;5,1;63;2325
27.01.2018 14:00;1;1;1;1;;0;79;57;7,2;3;1;1;1;;1;1;;1;5,1;63;2381
27.01.2018 16:00;1;1;1;1;;0;78;57;7,4;3,1;1;1;1;;1;1;;1;5,1;63;2400
27.01.2018 18:00;1;1;1;1;;0;78;57;7,4;3,1;1;1;1;;1;1;;1;5,1;63;2485
27.01.2018 20:00;1;1;1;1;;0;79;57;7,2;3,1;1;1;1;;1;1;;1;5,1;61;2500
27.01.2018 22:00;1;1;1;1;;0;79;57;7,1;3;1;1;1;;1;1;;1;5,1;61;2500
28.01.2018 00:00;1;1;1;1;;0;79;57;7,2;3,3;1;1;1;;1;1;;1;5,1;61;2500
28.01.2018 02:00;1;1;1;1;;0;79;58;7,2;3;1;1;1;;1;1;;1;5,1;62;2490
28.01.2018 04:00;1;1;1;1;;0;79;59;7,1;3,2;1;1;1;;1;1;;1;5,1;62;2480
28.01.2018 06:00;1;1;1;1;;0;79;59;7,2;3,1;1;1;1;;1;1;;1;5,1;63;2520
28.01.2018 08:00;1;1;1;1;;0;79;59;7,3;3,3;1;1;1;;1;1;;1;5,1;62;2466
28.01.2018 10:00;1;1;1;1;;0;79;58;7,2;3,1;1;1;1;;1;1;;1;5,1;61;2540
28.01.2018 12:00;1;1;1;1;;0;79;57;7,3;3,2;1;1;1;;1;1;;1;5,1;61;2497
28.01.2018 14:00;1;1;1;1;;0;79;57;7,2;3;1;1;1;;1;1;;1;5,1;61;2459
28.01.2018 16:00;1;1;1;1;;0;79;57;7,2;3;1;1;1;;1;1;;1;5,1;61;2420
28.01.2018 18:00;1;1;1;1;;0;79;57;7,2;3,2;1;1;1;;1;1;;1;5,1;61;2408
28.01.2018 20:00;1;1;1;1;;0;79;56;7,1;3;1;1;1;;1;1;;1;5,1;60;2500
28.01.2018 22:00;1;1;1;1;;0;79;56;7,1;3,4;1;1;1;;1;1;;1;5,1;60;2535
29.01.2018 00:00;1;1;1;1;;0;78;57;7,1;3,2;1;1;1;;1;1;;1;5,1;60;2533
29.01.2018 02:00;1;1;1;1;;0;78;59;7,1;3,2;1;1;1;;1;1;;1;5,1;62;2517
29.01.2018 04:00;1;1;1;1;;0;78;59;7,2;3,3;1;1;1;;1;1;;1;5,1;62;2627
29.01.2018 06:00;1;1;1;1;;0;78;58;7,2;3;1;1;1;;1;1;;1;5,1;62;2627
29.01.2018 08:00;1;1;1;1;;0;78;57;7;3;1;1;1;;1;1;;1;5,1;61;2592
29.01.2018 10:00;1;1;1;1;;0;78;58;7,1;3,1;1;1;1;;1;1;;1;5,1;61;2574
29.01.2018 12:00;1;1;1;1;;0;77;58;7,2;3,4;1;1;1;;1;1;;1;5,1;61;2460
29.01.2018 14:00;1;1;1;1;;0;77;57;7,1;3;1;1;1;;1;1;;1;5,1;61;2492
29.01.2018 16:00;1;1;1;1;;0;77;58;7,2;3,2;1;1;1;;1;1;;1;5,1;61;2460
29.01.2018 18:00;1;1;1;1;;0;78;57;7,2;3,4;1;1;1;;1;1;;1;5,1;61;2450
29.01.2018 20:00;1;1;1;1;;0;78;57;7,2;3,2;1;1;1;;1;1;;1;5,1;60;2484
29.01.2018 22:00;1;1;1;1;;0;78;56;7;2,8;1;1;1;;1;1;;1;5,1;60;2577
30.01.2018 00:00;1;1;1;1;;0;78;57;7,2;3,1;1;1;1;;1;1;;1;5,2;60;2522
30.01.2018 02:00;1;1;1;1;;0;78;58;7,4;3,2;1;1;1;;1;1;;1;5,1;61;2412
30.01.2018 04:00;1;1;1;1;;0;78;59;7,4;3,3;1;1;1;;1;1;;1;5,1;62;2345
30.01.2018 06:00;1;1;1;1;;0;78;58;7,4;3,1;1;1;1;;1;1;;1;5,1;61;2352
30.01.2018 08:00;1;1;1;1;;0;78;56;7,3;3,5;1;1;1;;1;1;;1;5,1;60;2400
30.01.2018 10:00;1;1;1;1;;0;78;56;7,4;3,4;1;1;1;;1;1;;1;5,1;61;2200
30.01.2018 12:00;1;1;1;1;;0;77;55;7,2;3,2;1;1;1;;1;1;;1;5,1;60;2050
30.01.2018 14:00;1;1;1;1;;0;77;55;7,1;3,2;1;1;1;;1;1;;1;5,1;60;2000
30.01.2018 16:00;1;1;1;1;;0;77;55;7,1;3;1;1;1;;1;1;;1;5,1;59;2070
30.01.2018 18:00;1;1;1;1;;0;77;56;7,2;3,2;1;1;1;;1;1;;1;5,1;60;2000
30.01.2018 20:00;1;1;1;1;;0;77;54;7,1;3;1;1;1;;1;;;1;5,1;59;2051
30.01.2018 22:00;1;1;1;1;;0;77;53;7;3;1;1;1;;1;;;1;5,1;59;2108
31.01.2018 00:00;1;1;1;1;;0;77;54;7,2;3;1;1;1;;1;;;1;5,1;59;2080
31.01.2018 02:00;1;1;1;1;;0;77;56;7,3;3,3;1;1;1;;1;;;1;5,1;60;1910
31.01.2018 04:00;1;1;1;1;;0;77;56;7,1;3,1;1;1;1;;1;;;1;5,1;61;2016
31.01.2018 06:00;1;1;1;1;;0;78;56;7,2;3,2;1;1;1;;1;;;1;5,1;60;2050
31.01.2018 08:00;1;1;1;1;;0;78;54;7,1;3,3;1;1;1;1;;;;1;5,1;60;2170
31.01.2018 10:00;1;1;1;1;;0;79;55;7,3;3;1;1;1;1;;;;1;5,1;60;2064
31.01.2018 12:00;1;1;1;1;;0;79;56;7;3;1;1;1;1;;;;1;5,1;60;2064
31.01.2018 14:00;1;1;1;1;;0;78;56;7,3;3;1;1;1;1;;;;1;5,1;60;2040
31.01.2018 16:00;1;1;1;1;;0;78;56;7,3;3;1;1;1;1;;;;1;5,1;60;2235
31.01.2018 18:00;1;1;1;1;;0;78;56;7,3;3;1;1;1;1;;;;1;5,1;60;2285
31.01.2018 20:00;1;1;1;1;;0;79;56;7,2;3,3;1;1;1;1;;;;1;5,1;60;2350
31.01.2018 22:00;1;1;1;1;;0;78;55;7,1;3,2;1;1;1;1;;;;1;5,1;60;2520
01.02.2018 00:00;1;1;1;1;;0;78;57;7,2;3,1;1;1;1;1;;;;1;5,1;61;2560
01.02.2018 02:00;1;1;1;1;;0;79;58;7,1;3,1;1;1;1;1;;;;1;5,2;62;2600
01.02.2018 04:00;1;1;1;1;;0;80;59;7,1;3,1;1;1;1;1;;;;1;5,2;62;2620
01.02.2018 06:00;1;1;1;1;;0;80;59;7,1;3,1;1;1;1;1;;;;1;5,1;62;2650
01.02.2018 08:00;1;1;1;1;;1;80;59;7,1;3;1;1;1;;1;1;;1;5,1;62;2705
01.02.2018 10:00;1;1;1;1;;1;80;59;7,1;3,2;1;1;1;;1;1;;1;5,1;63;2688
01.02.2018 12:00;1;1;1;1;;1;81;59;7,2;3,3;1;1;1;;1;1;;1;5,1;63;2466
01.02.2018 14:00;1;1;1;1;;0;78;59;7,2;3,4;1;1;1;;1;1;;1;4,8;62;2438
01.02.2018 16:00;1;1;1;1;;0;79;58;7,2;3,3;1;1;1;;1;1;;1;5,1;62;2503
01.02.2018 18:00;1;1;1;1;;0;79;59;7,2;2,9;1;1;1;;1;1;;1;5,1;62;2723
01.02.2018 20:00;1;1;1;1;;0;80;58;7,2;2,9;1;1;1;;1;1;;1;5,1;62;2598
01.02.2018 22:00;1;1;1;1;;0;81;58;7,2;2,9;1;1;1;;1;1;;1;5,1;62;2788
02.02.2018 00:00;1;1;1;1;;0;80;57;7,2;3,1;1;1;1;;1;1;;1;5,1;62;2670
02.02.2018 02:00;1;1;1;1;;0;81;61;7,1;3;1;1;1;;1;1;;1;5,1;62;2667
02.02.2018 04:00;1;1;1;1;;0;81;61;7,1;3;1;1;1;;1;1;;1;5,1;62;2600
02.02.2018 06:00;1;1;1;1;;0;80;60;7,2;3;1;1;1;;1;1;;1;5,1;62;2603
02.02.2018 08:00;1;1;1;1;;0;80;59;7,1;3;1;1;1;;1;1;;1;5,1;63;2600
02.02.2018 10:00;1;1;1;1;;0;80;59;7,1;3,2;1;1;1;;1;1;;1;5,1;63;2494
02.02.2018 12:00;1;1;1;1;;0;79;59;7,1;3,2;1;1;1;;1;1;;1;5,1;62;2460
02.02.2018 14:00;1;1;1;1;;0;77;58;7,1;3;1;1;1;;1;1;;1;5,1;61;2440
02.02.2018 16:00;1;1;1;1;;0;77;57;7,1;3;1;1;1;;1;1;;1;5,1;61;2420
02.02.2018 18:00;1;1;1;1;;0;77;57;7,2;3,2;1;1;1;;1;1;;1;5,1;60;2324
02.02.2018 20:00;1;1;1;1;;0;77;56;7,1;2,8;1;1;1;1;;1;;1;5,3;60;2363
02.02.2018 22:00;1;1;1;1;;0;77;55;7,3;3,1;1;1;1;1;;1;;1;5,2;59;2258
03.02.2018 00:00;1;1;1;1;;0;77;55;7,2;3,1;1;1;1;1;;1;;1;5,1;59;2255
03.02.2018 02:00;1;1;1;1;;0;77;56;7,3;3,4;1;1;1;1;;1;;1;5,2;60;2042
03.02.2018 04:00;1;1;1;1;;0;77;57;7,3;2,7;1;1;1;1;;1;;1;5,2;61;1941
03.02.2018 06:00;1;1;1;1;;0;77;56;7,3;3,2;1;1;1;1;;1;;1;5,1;61;1953
03.02.2018 08:00;1;1;1;1;;0;77;56;7,4;3,2;;1;1;1;;1;;1;5,1;60;2000
03.02.2018 10:00;1;1;1;1;;0;77;55;7,2;2,9;;1;1;1;;1;;1;5,3;60;2000
03.02.2018 12:00;1;1;1;1;;0;77;55;7,3;3,1;;1;1;1;;1;;1;5,1;60;2000
03.02.2018 14:00;1;1;1;1;;0;77;55;7,3;3,3;;1;1;1;;1;;1;5,1;60;1950
03.02.2018 16:00;1;1;1;1;;0;76;55;7,2;3;;1;1;1;;1;;1;5,1;59;2000
03.02.2018 18:00;1;1;1;1;;0;76;54;7,3;2,9;;1;1;1;;1;;1;5,2;59;2100
03.02.2018 20:00;1;1;1;1;;0;76;54;7,2;3;1;1;1;1;;1;;1;5,1;59;2080
03.02.2018 22:00;1;1;1;1;;0;76;54;7,2;3,4;1;1;1;1;;1;;1;5,2;58;2050
04.02.2018 00:00;1;1;1;1;;0;76;54;7,3;3,2;1;1;1;1;;1;;1;5,1;59;1990
04.02.2018 02:00;1;1;1;1;;0;76;55;7,3;3;1;1;1;1;;1;;1;5,1;60;1900
04.02.2018 04:00;1;1;1;1;;0;76;56;7,2;3;1;1;1;1;;1;;1;5,2;60;2020
04.02.2018 06:00;1;1;1;1;;0;77;56;7,3;3,3;1;1;1;1;;1;;1;5,2;60;2080
04.02.2018 08:00;1;1;1;1;;0;78;57;7,1;3;1;1;1;1;;1;;1;5;60;2631
04.02.2018 10:00;1;1;1;1;;0;78;56;7,1;3,1;1;1;1;1;;1;;1;5,1;60;2428
04.02.2018 12:00;1;1;1;1;;0;78;56;7,2;3,3;1;1;1;1;;1;;1;5;60;2460
04.02.2018 14:00;1;1;1;1;;0;78;57;7,1;3,2;1;1;1;1;;1;;1;5,1;60;2516
04.02.2018 16:00;1;1;1;1;;0;78;57;7,2;3,2;1;1;1;1;;1;;1;5,1;60;2449
04.02.2018 18:00;1;1;1;1;;0;79;57;7;2,8;1;1;1;1;;1;;1;5,2;60;2683
04.02.2018 20:00;1;1;1;1;;0;79;57;7;3,3;1;1;1;1;;1;;1;5,1;60;2770
04.02.2018 22:00;1;1;1;1;;0;78;56;7,1;3;1;1;1;1;;1;;1;5,2;60;2770
05.02.2018 00:00;1;1;1;1;;1;79;57;7,1;3,2;1;1;1;1;;1;;1;5,1;61;2700
05.02.2018 02:00;1;1;1;1;;1;80;60;7,1;3;1;1;1;1;;1;;1;5,1;63;2600
05.02.2018 04:00;1;1;1;1;;1;80;60;7,1;3,2;1;1;1;1;;1;;1;5,1;64;2700
05.02.2018 06:00;1;1;1;1;;1;80;60;7;3;1;1;1;1;;1;;1;5,1;64;2756
05.02.2018 08:00;1;1;1;1;;1;82;60;7,1;3,3;1;1;1;1;;1;;1;5,1;63;2716
05.02.2018 10:00;1;1;1;1;;1;83;61;7,2;2,9;1;1;1;1;;1;;1;5,1;64;2720
05.02.2018 12:00;1;1;1;1;;1;83;61;7,3;3,3;1;1;1;1;;1;;1;5,1;64;2607
05.02.2018 14:00;1;1;1;1;;1;83;61;7,2;2,7;1;1;1;1;;1;;1;5,4;64;2614
05.02.2018 16:00;1;1;1;1;;1;83;62;7,3;3,3;1;1;1;1;;1;;1;5,1;64;2582
05.02.2018 18:00;1;1;1;1;;1;84;61;7,2;2,8;1;1;1;1;;1;;1;5,1;64;2652
05.02.2018 20:00;1;1;1;1;;1;83;60;7,1;2,8;1;1;1;1;;1;;1;5,1;64;2577
05.02.2018 22:00;1;1;1;1;;1;82;59;7,1;2,9;1;1;1;1;;1;;1;5,1;63;2625
06.02.2018 00:00;1;1;1;1;;1;83;60;7,1;3,2;1;1;1;1;;1;;1;5,1;64;2600
06.02.2018 02:00;1;1;1;1;;1;86;63;7,2;3,3;1;1;1;1;;1;;1;5,3;66;2610
06.02.2018 04:00;1;1;1;1;;1;86;64;7,2;3,4;1;1;1;1;;1;;1;5,1;67;2640
06.02.2018 06:00;1;1;1;1;;1;88;63;7,2;3,3;1;1;1;1;;1;;1;5,2;66;2590
06.02.2018 08:00;1;1;1;1;;0;88;63;7,1;3,1;1;1;1;1;;1;;1;5;67;2630
06.02.2018 10:00;1;1;1;1;;0;88;63;7,2;3;1;1;1;1;;1;;1;5,1;67;2691
06.02.2018 12:00;1;1;1;1;;0;89;63;7,2;3,6;1;1;1;1;;1;;1;5,3;67;2430
06.02.2018 14:00;1;1;1;1;;0;85;63;7,3;3,4;1;1;1;1;;1;;1;5,4;67;2455
06.02.2018 16:00;1;1;1;1;;0;84;62;7,2;3,6;1;1;1;1;;1;;1;5,2;65;2470
06.02.2018 18:00;1;1;1;1;;0;85;62;7,2;3,5;1;1;1;1;;1;;1;5,1;65;2620
06.02.2018 20:00;1;1;1;1;;1;86;61;7,2;3,6;1;1;1;1;;1;;1;5,1;65;2550
06.02.2018 22:00;1;1;1;1;;1;86;60;7,2;3,4;1;1;1;1;;1;;1;5,1;64;2625
07.02.2018 00:00;1;1;1;1;;1;86;62;7,2;3,5;1;1;1;1;;1;;1;5,1;65;2659
07.02.2018 02:00;1;1;1;1;;1;87;64;7,2;3,3;1;1;1;1;;1;;1;5,1;67;2606
07.02.2018 04:00;1;1;1;1;;1;88;64;7,2;3,4;1;1;1;1;;1;;1;5,1;68;2600
07.02.2018 06:00;1;1;1;1;;1;88;64;7,2;3,4;1;1;1;1;;1;;1;5,1;68;2665
07.02.2018 08:00;1;1;1;1;;1;88;63;7,1;3,3;1;1;1;1;;1;;1;5,1;67;2570
07.02.2018 10:00;1;1;1;1;;1;85;62;7,1;3,2;1;1;1;1;;1;;1;5,3;66;2700
07.02.2018 12:00;1;1;1;1;;1;82;61;7,1;3;1;1;1;1;;1;;1;5,4;65;2400
07.02.2018 14:00;1;1;1;1;;0;81;60;7,1;3,4;1;1;1;1;;1;;1;5,1;63;2400
07.02.2018 16:00;1;1;1;1;;0;80;60;7,2;3,3;1;1;1;1;;1;;1;5;62;2550
07.02.2018 18:00;1;1;1;1;;0;79;59;7;3,1;1;1;1;1;;1;;1;5,1;61;2560
07.02.2018 20:00;1;1;1;1;;0;79;58;7,1;3,3;1;1;1;1;;1;;1;5,1;60;2700
07.02.2018 22:00;1;1;1;1;;1;81;57;7,1;3,2;1;1;1;1;;1;;1;5,1;60;2700
08.02.2018 00:00;1;1;1;1;;1;82;59;7,2;3,1;1;1;1;1;;1;;1;5,1;63;2650
08.02.2018 02:00;1;1;1;1;;1;84;61;7,3;3,4;1;1;1;1;;1;;1;5,1;65;2630
08.02.2018 04:00;1;1;1;1;;1;86;63;7,3;3,4;1;1;1;1;;1;;1;5,1;66;2580
08.02.2018 06:00;1;1;1;1;;1;87;63;7,3;3,3;1;1;1;1;;1;;1;5,2;66;2610
08.02.2018 08:00;1;1;1;1;;1;88;62;7,2;3,1;1;1;1;1;;1;;1;5,1;66;2625
08.02.2018 10:00;1;1;1;1;;1;86;62;7,1;3;1;1;1;1;;1;;1;5,3;66;2405
08.02.2018 12:00;1;1;1;1;;0;82;61;7,1;3,1;1;1;1;1;;1;;1;5;64;2400
08.02.2018 14:00;1;1;1;1;;0;81;59;7,1;3,1;1;1;1;1;;1;;1;5,1;63;2377
08.02.2018 16:00;1;1;1;1;;0;81;59;7,1;3,2;1;1;1;1;;1;;1;5,1;63;2418
08.02.2018 18:00;1;1;1;1;;0;81;59;7;3,2;1;1;1;1;;1;;1;5,1;62;2400
08.02.2018 20:00;1;1;1;1;;0;81;58;7,1;3,2;1;1;1;1;;1;;1;5,1;61;2500
08.02.2018 22:00;1;1;1;1;;0;81;57;7;3,1;1;1;1;1;;1;;1;5,1;60;2450
09.02.2018 00:00;1;1;1;1;;0;79;57;7;3;1;1;1;1;;1;;1;5,1;61;2400
09.02.2018 02:00;1;1;1;1;;0;79;58;7,1;3,4;1;1;1;1;;1;;1;5,1;62;2300
09.02.2018 04:00;1;1;1;1;;0;78;58;7,1;3,4;1;1;1;1;;1;;1;5,1;62;2300
09.02.2018 06:00;1;1;1;1;;0;78;57;7,1;3,2;1;1;1;1;;1;;1;5,1;60;2470
09.02.2018 08:00;1;1;1;1;;0;78;57;7,1;3,2;1;1;1;1;;1;;1;5,1;60;2471
09.02.2018 10:00;1;1;1;1;;0;78;57;7,3;3,6;1;1;1;1;;1;;1;5,1;60;2370
09.02.2018 12:00;1;1;1;1;;0;78;57;7,2;3,4;1;1;1;1;;1;;1;5,1;60;2580
09.02.2018 14:00;1;1;1;1;;0;78;57;7,3;3;1;1;1;1;;1;;1;5,1;60;2441
09.02.2018 16:00;1;1;1;1;;0;78;57;7,3;3;1;1;1;1;;1;;1;5,1;60;2344
09.02.2018 18:00;1;1;1;1;;0;78;57;7,3;3,7;1;1;1;1;;1;;1;5,1;60;2241
09.02.2018 20:00;1;1;1;1;;0;78;56;7,2;3;1;1;1;1;;1;;1;5,1;60;2454
09.02.2018 22:00;1;1;1;1;;0;78;56;7,2;3,2;1;1;1;1;;1;;1;5,1;59;2475
10.02.2018 00:00;1;1;1;1;;0;78;57;7,3;3,4;1;1;1;1;;1;;1;5,2;59;2471
10.02.2018 02:00;1;1;1;1;;0;77;58;7,2;3,4;1;1;1;1;;1;;1;5,1;60;2500
10.02.2018 04:00;1;1;1;1;;0;78;58;7,3;3,7;1;1;1;1;;1;;1;5,1;61;2344
10.02.2018 06:00;1;1;1;1;;0;77;58;7,2;3,2;1;1;1;1;;1;;1;5,1;61;2577
10.02.2018 08:00;1;1;1;1;;0;78;58;7,2;3,4;1;1;1;1;;1;;1;5,1;60;2490
10.02.2018 10:00;1;1;1;1;;0;78;57;7,2;3,4;1;1;1;1;;1;;1;5,1;60;2520
10.02.2018 12:00;1;1;1;1;;0;79;56;7,2;3,5;1;1;1;1;;1;;1;5,1;60;2432
10.02.2018 14:00;1;1;1;1;;0;78;57;7,3;3,4;1;1;1;1;;1;;1;5,2;60;2440
10.02.2018 16:00;1;1;1;1;;0;78;57;7,3;3,3;1;1;1;1;;1;;1;5,1;60;2420
10.02.2018 18:00;1;1;1;1;;0;78;57;7,2;3;1;1;1;1;;1;;1;5,2;60;2475
10.02.2018 20:00;1;1;1;1;;0;78;57;7,1;3,1;1;1;1;1;;1;;1;5,1;60;2429
10.02.2018 22:00;1;1;1;1;;0;78;56;7,2;3,2;1;1;1;1;;1;;1;5,1;59;2461
11.02.2018 00:00;1;1;1;1;;0;77;56;7,2;3,7;1;1;1;1;;1;;1;5,1;59;2292
11.02.2018 02:00;1;1;1;1;;0;77;57;7,2;3,4;1;1;1;1;;1;;1;5,1;60;2333
11.02.2018 04:00;1;1;1;1;;0;77;58;7,2;3,2;1;1;1;1;;1;;1;5,1;60;2335
11.02.2018 06:00;1;1;1;1;;0;77;58;7,2;3,3;1;1;1;1;;1;;1;5,1;60;2315
11.02.2018 08:00;1;1;1;1;;0;77;57;7,2;3,1;1;1;1;1;;1;;1;5,1;60;2300
11.02.2018 10:00;1;1;1;1;;0;77;56;7,1;3;1;1;1;1;;1;;1;5,1;60;2450
11.02.2018 12:00;1;1;1;1;;0;77;56;7,2;3,5;1;1;1;1;;1;;1;5,1;59;2400
11.02.2018 14:00;1;1;1;1;;0;77;56;7,2;3,3;1;1;1;1;;1;;1;5,2;59;2350
11.02.2018 16:00;1;1;1;1;;0;77;56;7,2;3;1;1;1;1;;1;;1;5,2;59;2350
11.02.2018 18:00;1;1;1;1;;0;77;56;7,2;3,5;1;1;1;1;;1;;1;5,1;58;2350
11.02.2018 20:00;1;1;1;1;;0;78;55;7,1;3,1;1;1;1;1;;1;;1;5,1;58;2420
11.02.2018 22:00;1;1;1;1;;0;78;55;7,2;3,3;1;1;1;1;;1;;1;5,1;58;2460
12.02.2018 00:00;1;1;1;1;;0;77;55;7,2;3,4;1;1;1;1;;1;;1;5,1;59;2400
12.02.2018 02:00;1;1;1;1;;0;78;57;7,2;3,4;1;1;1;1;;1;;1;5,1;60;2350
12.02.2018 04:00;1;1;1;1;;0;77;58;7,2;3,5;1;1;1;1;;1;;1;5,1;61;2330
12.02.2018 06:00;1;1;1;1;;0;79;58;7,3;3,5;1;1;1;1;;1;;1;5,2;61;2450
12.02.2018 08:00;1;1;1;1;;0;79;57;7;2,9;1;1;1;1;;1;;1;5,1;61;2396
12.02.2018 10:00;1;1;1;1;;0;80;57;7,1;3,4;1;1;1;1;;1;;1;5,1;61;2403
12.02.2018 12:00;1;1;1;1;;0;79;58;7;3;1;1;1;1;;1;;1;5,1;62;2240
12.02.2018 14:00;1;1;1;1;;0;80;57;7,2;3,1;1;1;1;1;;1;;1;5,1;62;2020
12.02.2018 16:00;1;1;1;1;;0;80;56;7,2;3,5;1;1;1;1;;1;;1;5,2;61;2058
12.02.2018 18:00;1;1;1;1;;0;80;56;7,1;3,5;1;1;1;1;;1;;1;5,1;61;2116
12.02.2018 20:00;1;1;1;1;;0;80;56;7,1;3;1;1;1;1;;1;;1;5,1;61;2200
12.02.2018 22:00;1;1;1;1;;0;80;55;7,1;3,3;1;1;1;1;;1;;1;5,1;60;2370
13.02.2018 00:00;1;1;1;1;;0;79;57;7,1;3,5;1;1;1;1;;1;;1;5,1;60;2350
13.02.2018 02:00;1;1;1;1;;0;80;58;7;3,2;1;1;1;1;;1;;1;5,1;61;2400
13.02.2018 04:00;1;1;1;1;;0;81;59;7;3,1;1;1;1;1;;1;;1;5,1;62;2390
13.02.2018 06:00;1;1;1;1;;0;81;59;7,1;3,4;1;1;1;1;;1;;1;5,1;62;2450
13.02.2018 08:00;1;1;1;1;;1;83;59;7;3,1;1;1;1;1;;1;;1;5,1;65;2647
13.02.2018 10:00;1;1;1;1;;1;83;60;7,1;3,4;1;1;1;1;;1;;1;5,2;64;2367
13.02.2018 12:00;1;1;1;1;;1;83;60;7,2;3,8;1;1;1;1;;1;;1;5,1;64;2334
13.02.2018 14:00;1;1;;1;;1;83;60;7,2;2,9;1;1;1;1;;1;;1;5,1;65;2017
13.02.2018 16:00;1;1;;1;;1;82;58;7,2;3,3;1;1;1;1;;1;;1;5,1;63;2058
13.02.2018 18:00;1;1;;1;;1;82;58;7,2;3,8;1;1;1;1;;1;;1;5,1;63;2122
13.02.2018 20:00;1;1;1;1;;1;82;58;7,1;2,8;1;1;1;1;;1;;1;5,3;62;2345
13.02.2018 22:00;1;1;1;1;;1;82;57;7,2;3,4;1;1;1;1;;1;;1;5,1;61;2355
14.02.2018 00:00;1;1;1;1;;1;81;57;7,2;3,4;1;1;1;1;;1;;1;5,1;62;2385
14.02.2018 02:00;1;1;1;1;;1;81;59;7,2;3,6;1;1;1;1;;1;;1;5,1;63;2393
14.02.2018 04:00;1;1;1;1;;1;81;60;7,2;3,6;1;1;1;1;;1;;1;5;64;2372
14.02.2018 06:00;1;1;1;1;;1;82;60;7,1;3,7;1;1;1;1;;1;;1;5,1;64;2500
14.02.2018 08:00;1;1;1;1;;1;82;59;7,2;3,7;1;1;1;1;;1;;1;5,1;63;2580
14.02.2018 10:00;1;1;1;1;;1;82;60;7,1;3,6;1;1;1;1;;1;;1;5,1;63;2450
14.02.2018 12:00;1;1;1;1;;0;82;59;7,2;3,3;1;1;1;1;;1;;1;5,1;63;2400
14.02.2018 14:00;1;1;1;1;;0;78;58;7,1;3,1;1;1;1;1;;1;;1;5,1;62;2315
14.02.2018 16:00;1;1;1;1;;0;78;57;7,2;3,3;1;1;1;1;;1;;1;5,1;61;2390
14.02.2018 18:00;1;1;1;1;;1;79;57;7,1;3,4;1;1;1;1;;1;;1;5,1;61;2540
14.02.2018 20:00;1;1;1;1;;1;80;57;7,2;3,5;1;1;1;1;;1;;1;5,1;61;2455
14.02.2018 22:00;1;1;1;1;;1;79;57;7,1;3,1;1;1;1;1;;1;;1;5,1;61;2594
15.02.2018 00:00;1;1;1;1;;1;79;58;7,2;3,5;1;1;1;1;;1;;1;5,2;61;2462
15.02.2018 02:00;1;1;1;1;;1;79;59;7,2;3,6;1;1;1;1;;1;;1;5,2;62;2441
15.02.2018 04:00;1;1;1;1;;1;79;60;7,2;3,1;1;1;1;1;;1;;1;5,1;63;2622
15.02.2018 06:00;1;1;1;1;;1;80;59;7,2;3,1;1;1;1;1;;1;;1;5,1;63;2640
15.02.2018 08:00;1;1;1;1;;1;81;60;7,2;3,4;1;1;1;1;;1;;1;5,1;62;2490
15.02.2018 10:00;1;1;1;1;;1;82;59;7,2;3,2;1;1;1;1;;1;;1;5,1;63;2550
15.02.2018 12:00;1;1;1;1;;1;82;59;7,1;3;1;1;1;1;;1;;1;5;63;2460
15.02.2018 14:00;1;1;1;1;;1;79;59;7,2;3,1;1;1;1;1;;1;;1;5;62;2400
15.02.2018 16:00;1;1;1;1;;1;78;58;7,2;3;1;1;1;1;;1;;1;5;61;2500
15.02.2018 18:00;1;1;1;1;;1;78;57;7,2;3;1;1;1;1;;1;;1;5;60;2600
15.02.2018 20:00;1;1;1;1;;0;79;57;7,2;3,3;;1;1;1;;1;1;1;5,3;60;2580
15.02.2018 22:00;1;1;1;1;;0;78;56;7,2;3;;1;1;1;;1;1;1;5,3;60;2610
16.02.2018 00:00;1;1;1;1;;0;78;57;7,1;3,4;;1;1;1;;1;1;1;5,3;60;2580
16.02.2018 02:00;1;1;1;1;;0;78;58;7,1;3,3;;1;1;1;;1;1;1;5,3;61;2510
16.02.2018 04:00;1;1;1;1;;0;78;58;7,1;3;;1;1;1;;1;1;1;5,3;62;2540
16.02.2018 06:00;1;1;1;1;;0;79;58;7,1;3,2;;1;1;1;;1;1;1;5,2;62;2490
16.02.2018 08:00;1;1;1;1;;0;78;57;7,1;3,2;;1;1;1;;1;;1;5,2;60;2510
16.02.2018 10:00;1;1;1;1;;0;78;57;7,1;3,2;;1;1;1;;1;;1;5,2;60;2484
16.02.2018 12:00;1;1;1;1;;0;77;57;7,1;3,3;;1;1;1;;1;;1;5,2;60;2423
16.02.2018 14:00;1;1;1;1;;0;77;57;7,1;3;;1;1;1;;1;;1;5,2;60;2473
16.02.2018 16:00;1;1;1;1;;0;77;57;7,2;3;;1;1;1;;1;;1;5,1;60;2241
16.02.2018 18:00;1;1;1;1;;0;77;56;7,2;3;;1;1;1;;1;;1;5,1;60;2325
16.02.2018 20:00;1;1;1;1;;0;77;55;7,2;3,3;1;1;1;1;;1;;1;5,3;59;2400
16.02.2018 22:00;1;1;1;1;;0;77;55;7,1;3;1;1;1;1;;1;;1;5,3;59;2450
17.02.2018 00:00;1;1;1;1;;0;77;56;7,1;3,1;1;1;1;1;;1;;1;5,3;60;2420
17.02.2018 02:00;1;1;1;1;;0;77;57;7,2;2,9;1;1;1;1;;1;;1;5,3;60;2470
17.02.2018 04:00;1;1;1;1;;0;77;57;7,2;3,5;1;1;1;1;;1;;1;5,3;60;2300
17.02.2018 06:00;1;1;1;1;;0;77;57;7,2;3,5;1;1;1;1;;1;;1;5,3;61;2350
17.02.2018 08:00;1;1;1;1;;0;78;57;7,1;3,2;;1;1;1;;1;1;1;5,3;61;2427
17.02.2018 10:00;1;1;1;1;;0;78;56;7,2;3,3;;1;1;1;;1;1;1;5,4;60;2422
17.02.2018 12:00;1;1;1;1;;0;78;56;7,2;3,3;;1;1;1;;1;1;1;5,3;60;2304
17.02.2018 14:00;1;1;1;1;;0;78;56;7,2;3,2;;1;1;1;;1;1;1;5,3;60;2277
17.02.2018 16:00;1;1;1;1;;0;78;56;7,2;3,1;;1;1;1;;1;1;1;5,3;60;2313
17.02.2018 18:00;1;1;1;1;;0;78;56;7,2;3,2;;1;1;1;;1;1;1;5,3;60;2346
17.02.2018 20:00;1;1;1;1;;0;78;56;7,2;3,4;;1;1;1;;1;1;1;5,3;60;2448
17.02.2018 22:00;1;1;1;1;;0;78;56;7,2;3,4;;1;1;1;;1;1;1;5,3;60;2484
18.02.2018 00:00;1;1;1;1;;0;77;56;7,2;3,4;;1;1;1;;1;1;1;5,3;60;2447
18.02.2018 02:00;1;1;1;1;;0;77;57;7,2;3,7;;1;1;1;;1;1;1;5,3;60;2303
18.02.2018 04:00;1;1;1;1;;0;77;58;7,2;3,1;;1;1;1;;1;1;1;5,3;60;2340
18.02.2018 06:00;1;1;1;1;;0;77;58;7,2;3,1;;1;1;1;;1;1;1;5,3;60;2400
18.02.2018 08:00;1;1;1;1;;0;77;58;7,1;3;;1;1;1;;1;1;1;5,3;61;2500
18.02.2018 10:00;1;1;1;1;;0;77;56;7,2;3,3;;1;1;1;;1;1;1;5,3;60;2410
18.02.2018 12:00;1;1;1;1;;0;77;55;7,2;3,3;;1;1;1;;1;1;1;5,4;60;2260
18.02.2018 14:00;1;1;1;1;;0;78;55;7,2;3,5;;1;1;1;;1;1;1;5,3;60;2180
18.02.2018 16:00;1;1;1;1;;0;77;55;7,2;3,4;;1;1;1;;1;1;1;5,4;60;2175
18.02.2018 18:00;1;1;1;1;;0;78;55;7,2;3,6;;1;1;1;;1;1;1;5,3;59;2180
18.02.2018 20:00;1;1;1;1;;0;78;55;7,2;3,1;;1;1;1;;1;1;1;5,3;59;2400
18.02.2018 22:00;1;1;1;1;;0;78;54;7,2;3,2;;1;1;1;;1;1;1;5,3;59;2376
19.02.2018 00:00;1;1;1;1;;0;77;55;7,2;3,5;;1;1;1;;1;1;1;5,3;59;2294
19.02.2018 02:00;1;1;1;1;;0;77;57;7,2;3,5;;1;1;1;;1;1;1;5,4;61;2162
19.02.2018 04:00;1;1;1;1;;0;77;57;7,2;3,4;;1;1;1;;1;1;1;5,3;61;2201
19.02.2018 06:00;1;1;1;1;;0;77;57;7,2;3,2;;1;1;1;;1;1;1;5,2;61;2298
19.02.2018 08:00;1;1;1;1;;0;77;55;7,1;3,3;;1;1;1;;1;1;;5,4;59;2250
19.02.2018 10:00;1;1;1;1;;0;77;56;7,2;3,1;;1;1;1;;1;1;;5,3;60;2150
19.02.2018 12:00;1;1;1;1;;0;76;55;7,2;3,1;;1;1;1;;1;1;;5,3;60;2050
19.02.2018 14:00;1;1;1;1;;0;76;55;7,3;3;;1;1;1;;1;1;;5,3;60;2030
19.02.2018 16:00;1;1;1;1;;0;77;55;7,2;3,7;;1;1;1;;1;1;;5,3;59;2000
19.02.2018 18:00;1;1;1;1;;0;77;55;7,2;3,6;;1;1;1;;1;1;;5,3;59;2100
19.02.2018 20:00;1;1;1;1;;0;78;55;7,2;3,3;;1;1;1;;1;1;;5,3;59;2235
19.02.2018 22:00;1;1;1;1;;0;77;54;7,2;3,2;;1;1;1;;1;1;1;5,3;58;2360
20.02.2018 00:00;1;1;1;1;;0;78;56;7,1;3;;1;1;1;;1;1;1;5,4;60;2400
20.02.2018 02:00;1;1;1;1;;0;78;58;7,2;3,6;;1;1;1;;1;1;1;5,3;61;2310
20.02.2018 04:00;1;1;1;1;;0;78;58;7,2;3,6;;1;1;1;;1;1;1;5,4;62;2300
20.02.2018 06:00;1;1;1;1;;0;78;58;7,1;3;;1;1;1;;1;1;1;5,3;62;2450
20.02.2018 08:00;1;1;1;1;;0;77;57;7,2;3,4;;1;1;1;;1;1;1;5,3;60;2402
20.02.2018 10:00;1;1;1;1;;0;78;57;7,1;3,7;;1;1;1;;1;1;1;5,3;60;2480
20.02.2018 12:00;1;1;1;1;;0;78;57;7,1;3,1;;1;1;1;;1;1;1;5,3;60;2389
20.02.2018 14:00;1;1;1;1;;0;79;57;7,1;3,1;;1;1;1;;1;1;1;5,3;60;2330
20.02.2018 16:00;1;1;1;1;;0;79;57;7,1;3,1;;1;1;1;;1;1;1;5,3;60;2220
20.02.2018 18:00;1;1;1;1;;0;80;56;7,1;3,1;;1;1;1;;1;1;1;5,3;60;2591
20.02.2018 20:00;1;1;1;1;;0;80;57;7,2;3,4;;1;1;1;;1;;1;5,3;60;2500
20.02.2018 22:00;1;1;1;1;;0;81;56;7,1;3,6;;1;1;1;;1;;1;5,3;61;2450
21.02.2018 00:00;1;1;1;1;;0;81;60;7,1;3,3;;1;1;1;;1;;1;5,3;62;2500
21.02.2018 02:00;1;1;1;1;;0;81;60;7,2;3,6;;1;1;1;;1;;1;5,3;63;2550
21.02.2018 04:00;1;1;1;1;;0;81;60;7,1;3,6;;1;1;1;;1;;1;5,3;63;2550
21.02.2018 06:00;1;1;1;1;;0;82;60;7,1;3,7;;1;1;1;;1;;1;5,3;64;2600
21.02.2018 08:00;1;1;1;1;;1;83;59;7;3,3;;1;1;1;;1;1;1;5,4;63;2639
21.02.2018 10:00;1;1;1;1;;1;83;60;7,1;3;;1;1;1;;1;1;1;5,3;64;2681
21.02.2018 12:00;1;1;1;1;;1;83;60;7,1;3,3;;1;1;1;;1;1;1;5,3;65;2493
21.02.2018 14:00;1;1;1;1;;1;83;60;7,2;3,2;;1;1;1;;1;1;1;5,3;65;2445
21.02.2018 16:00;1;1;1;1;;1;82;60;7,2;3;;1;1;1;;1;1;1;5,3;65;2488
21.02.2018 18:00;1;1;1;1;;1;83;60;7,2;3,2;;1;1;1;;1;1;1;5,3;65;2524
21.02.2018 20:00;1;1;1;1;;1;83;60;7,1;3;;1;1;1;;1;1;1;5,3;64;2595
21.02.2018 22:00;1;1;1;1;;0;84;58;7,2;3,7;;1;1;1;;1;1;1;5,3;64;2540
22.02.2018 00:00;1;1;1;1;;0;85;60;7,1;3,1;;1;1;1;;1;1;1;5,3;65;2426
22.02.2018 02:00;1;1;1;1;;0;85;61;7,2;3,8;;1;1;1;;1;1;1;5,3;65;2334
22.02.2018 04:00;1;1;1;1;;0;85;62;7,2;3,8;;1;1;1;;1;1;1;5,1;65;2331
22.02.2018 06:00;1;1;1;1;;0;85;62;7,2;3,1;;1;1;1;;1;1;1;5,1;65;2535
22.02.2018 08:00;1;1;1;1;;1;85;61;7,1;3,5;;1;1;1;;1;1;1;5,3;66;2470
22.02.2018 10:00;1;1;1;1;;1;82;61;7,2;3;;1;1;1;;1;1;1;5,3;66;2600
22.02.2018 12:00;1;1;1;1;;1;81;61;7,2;3,1;;1;1;1;;1;1;1;5,3;65;2580
22.02.2018 14:00;1;1;1;1;;1;81;60;7,1;3;;1;1;1;;1;1;1;5,3;64;2600
22.02.2018 16:00;1;1;1;1;;1;80;60;7,2;3,4;;1;1;1;;1;1;1;5,3;64;2500
22.02.2018 18:00;1;1;1;1;;1;81;60;7,1;3;;1;1;1;;1;1;1;5,3;64;2610
22.02.2018 20:00;1;1;1;1;;1;82;59;7,2;3,7;;1;1;1;;1;1;1;5,4;63;2599
22.02.2018 22:00;1;1;1;1;;1;84;58;7,2;3,6;;1;1;1;;1;1;1;5,3;63;2523
23.02.2018 00:00;1;1;1;1;;1;86;60;7,2;3,6;;1;1;1;;1;1;1;5,2;65;2540
23.02.2018 02:00;1;1;1;1;;1;88;63;7,3;3,8;;1;1;1;;1;1;1;5,2;67;2476
23.02.2018 04:00;1;1;1;1;;1;90;65;7,2;3,8;;1;1;1;;1;1;1;5,3;69;2495
23.02.2018 06:00;1;1;1;1;;1;91;66;7,3;3,8;;1;1;1;;1;1;1;5,4;70;2431
23.02.2018 08:00;1;1;1;1;;1;90;65;7,2;3,2;;1;1;1;;1;1;1;5,3;70;2570
23.02.2018 10:00;1;1;1;1;;1;90;64;7,3;3;;1;1;1;;1;1;1;5,3;70;2500
23.02.2018 12:00;1;1;1;1;;1;88;62;7,3;3;;1;1;1;;1;1;1;5,4;69;2100
23.02.2018 14:00;1;1;1;1;;1;87;60;7,3;3,2;;1;1;1;;1;1;1;5,4;66;2200
23.02.2018 16:00;1;1;1;1;;1;87;59;7,4;3,6;;1;1;1;;1;1;1;5,3;66;2000
23.02.2018 18:00;1;1;1;1;;1;85;60;7,2;3;;1;1;1;;1;1;1;5,3;66;2400
23.02.2018 20:00;1;1;1;1;;1;85;61;7,2;3,2;;1;1;1;;1;1;1;5,3;66;2545
23.02.2018 22:00;1;1;1;1;;1;85;61;7,3;3,4;;1;1;1;;1;1;1;5,3;65;2575
24.02.2018 00:00;1;1;1;1;;1;85;61;7,3;3,4;;1;1;1;;1;1;1;5,3;66;2520
24.02.2018 02:00;1;1;1;1;;1;84;62;7,2;3;;1;1;1;;1;1;1;5,3;67;2550
24.02.2018 04:00;1;1;1;1;;1;84;63;7,2;3,2;;1;1;1;;1;1;1;5,3;67;2650
24.02.2018 06:00;1;1;1;1;;1;85;63;7,3;3,5;;1;1;1;;1;1;1;5,3;67;2590
24.02.2018 08:00;1;1;1;1;;0;85;63;7,1;3;;1;1;1;;1;1;1;5,3;67;2697
24.02.2018 10:00;1;1;1;1;;0;84;61;7,2;3;;1;1;1;;1;1;1;5,3;64;2672
24.02.2018 12:00;1;1;1;1;;0;84;61;7,2;3;;1;1;1;;1;1;1;5,3;60;2500
24.02.2018 14:00;1;1;1;1;;0;85;60;7,2;3;;1;1;1;;1;1;1;5,2;60;2378
24.02.2018 16:00;1;1;1;1;;0;85;60;7,3;3;;1;1;1;;1;1;1;5,3;60;2349
24.02.2018 18:00;1;1;1;1;;0;85;60;7,3;3;;1;1;1;;1;1;1;5,3;60;2393
24.02.2018 20:00;1;1;1;1;;1;85;60;7,3;3;;1;1;1;;1;1;1;5,3;65;2550
24.02.2018 22:00;1;1;1;1;;1;85;60;7,2;3,3;;1;1;1;;1;1;1;5,3;65;2550
25.02.2018 00:00;1;1;1;1;;1;85;61;7,2;3,2;;1;1;1;;1;1;1;5,3;66;2650
25.02.2018 02:00;1;1;1;1;;1;86;62;7,2;3,5;;1;1;1;;1;1;1;5,4;66;2600
25.02.2018 04:00;1;1;1;1;;1;88;63;7,2;3,6;;1;1;1;;1;1;1;5,3;67;2580
25.02.2018 06:00;1;1;1;1;;1;90;65;7,2;3,7;;1;1;1;;1;1;1;5,3;70;2500
25.02.2018 08:00;1;1;1;1;;1;91;66;7,2;3,4;;1;1;1;;1;1;1;5,3;71;2615
25.02.2018 10:00;1;1;1;1;;1;89;65;7,2;3,1;;1;1;1;;1;1;1;5,2;70;2632
25.02.2018 12:00;1;1;1;1;;1;88;63;7,2;3;;1;1;1;;1;1;1;5,3;69;2504
25.02.2018 14:00;1;1;1;1;;1;88;62;7,3;3,5;;1;1;1;;1;1;1;5;68;2415
25.02.2018 16:00;1;1;1;1;;1;87;63;7,2;3;;1;1;1;;1;1;1;5,3;68;2607
25.02.2018 18:00;1;1;1;1;;1;87;62;7,3;3,6;;1;1;1;;1;1;1;5,4;67;2494
25.02.2018 20:00;1;1;1;1;;1;87;61;7,2;3,3;;1;1;1;;1;1;1;5,4;67;2695
25.02.2018 22:00;1;1;1;1;;0;88;61;7,2;3,8;;1;1;1;;1;1;1;5,4;67;2593
26.02.2018 00:00;1;1;1;1;;0;92;64;7,2;3,7;;1;1;1;;1;1;1;5;67;2518
26.02.2018 02:00;1;1;1;1;;0;92;65;7,2;3,5;;1;1;1;;1;1;1;5,3;72;2680
26.02.2018 04:00;1;1;1;1;;0;92;66;7,2;3;;1;1;1;;1;1;1;5,3;72;2686
26.02.2018 06:00;1;1;1;1;;0;92;67;7,2;3;;1;1;1;;1;1;1;5,3;72;2686
26.02.2018 08:00;1;1;1;1;1;1;92;65;7,2;3,3;;1;1;1;;1;1;1;5,3;70;2640
26.02.2018 10:00;1;1;1;1;1;1;92;66;7,2;3;;1;1;1;;1;1;1;5,3;71;2690
26.02.2018 12:00;1;1;1;1;1;1;88;66;7,2;3;;1;1;1;;1;1;1;5,3;70;2630
26.02.2018 14:00;1;1;1;1;1;1;87;64;7,2;3,1;;1;1;1;;1;1;1;5,3;69;2600
26.02.2018 16:00;1;1;1;1;1;1;87;64;7,2;3;;1;1;1;;1;1;1;5,3;69;2620
26.02.2018 18:00;1;1;1;1;1;1;88;64;7,2;3,3;;1;1;1;;1;1;1;5,3;68;2610
26.02.2018 20:00;1;1;1;1;1;1;89;63;7,2;3,3;;1;1;1;;1;1;1;5,2;68;2685
26.02.2018 22:00;1;1;1;1;1;1;89;62;7,2;3,4;;1;1;1;;1;1;1;5,3;67;2637
27.02.2018 00:00;1;1;1;1;1;1;91;64;7,2;3,5;;1;1;1;;1;1;1;5,4;69;2539
27.02.2018 02:00;1;1;1;1;1;1;93;66;7,2;3,7;;1;1;1;;1;1;1;5,3;71;2534
27.02.2018 04:00;1;1;1;1;1;1;94;68;7,3;3,2;;1;1;1;;1;1;1;5,3;73;2673
27.02.2018 06:00;1;1;1;1;1;1;96;68;7,3;3,8;;1;1;1;;1;1;1;5,3;74;2532
27.02.2018 08:00;1;1;1;1;1;1;94;66;7,2;3,5;;1;1;1;;1;1;1;5,3;72;2700
27.02.2018 10:00;1;1;1;1;1;1;94;66;7,1;3,1;;1;1;1;;1;1;1;5,3;72;2570
27.02.2018 12:00;1;1;1;1;1;1;93;66;7,1;3;;1;1;1;;1;1;1;5,3;72;2500
27.02.2018 14:00;1;1;1;1;1;1;90;66;7,2;2,9;;1;1;1;;1;1;1;5,3;72;2400
27.02.2018 16:00;1;1;1;1;1;1;88;64;7,1;2,9;;1;1;1;;1;1;1;5,4;69;2520
27.02.2018 18:00;1;1;1;1;1;1;90;63;7,1;3,5;;1;1;1;;1;1;1;5,3;68;2470
27.02.2018 20:00;1;1;1;1;1;1;90;63;7,1;3,3;;1;1;1;;1;1;1;5,3;68;2590
27.02.2018 22:00;1;1;1;1;1;1;90;62;7,1;3,2;;1;1;1;;1;1;1;5,3;68;2640
28.02.2018 00:00;1;1;1;1;1;1;92;64;7,2;3,6;;1;1;1;;1;1;1;5,3;69;2600
28.02.2018 02:00;1;1;1;1;1;1;94;66;7,3;3,2;;1;1;1;;1;1;1;5,3;72;2550
28.02.2018 04:00;1;1;1;1;1;1;95;68;7,2;3,6;;1;1;1;;1;1;1;5,3;73;2560
28.02.2018 06:00;1;1;1;1;1;1;95;68;7,2;3,4;;1;1;1;;1;1;1;5,3;73;2580
28.02.2018 08:00;1;1;1;1;1;1;95;67;7,2;3;;1;1;1;;1;1;1;5,3;72;2709
28.02.2018 10:00;1;1;1;1;1;1;95;67;7,2;3,3;;1;1;1;;1;1;1;5,3;73;2731
28.02.2018 12:00;1;1;1;1;1;1;94;67;7,2;3,1;;1;1;1;;1;1;1;5,3;72;2564
28.02.2018 14:00;1;1;1;1;1;1;93;66;7,2;3,1;;1;1;1;;1;1;1;5,3;73;2520
28.02.2018 16:00;1;1;1;1;0;0;93;66;7,2;3,1;;1;1;1;;1;1;1;5,3;73;2500
28.02.2018 18:00;1;1;1;1;1;1;93;65;7,2;3;;1;1;1;;1;1;1;5,3;73;2500
28.02.2018 20:00;1;1;1;1;1;1;92;64;7,2;3;;1;1;1;;1;1;1;5,4;70;2500
28.02.2018 22:00;1;1;1;1;1;1;91;63;7,2;3;;1;1;1;;1;1;1;5,4;68;2600
01.03.2018 00:00;1;1;1;1;1;1;91;64;7,2;3,4;;1;1;1;;1;1;1;5,3;69;2560
01.03.2018 02:00;1;1;1;1;1;1;90;64;7,2;3,2;;1;1;1;;1;1;1;5,3;69;2600
01.03.2018 04:00;1;1;1;1;1;1;90;64;7,2;3,1;;1;1;1;;1;1;1;5,3;69;2610
01.03.2018 06:00;1;1;1;1;1;1;91;65;7,2;3,1;;1;1;1;;1;1;1;5,3;70;2730
01.03.2018 08:00;1;1;1;1;1;1;91;64;7,2;3,7;;1;1;1;;1;1;1;5,1;69;2661
01.03.2018 10:00;1;1;1;1;1;1;90;65;7,2;3;;1;1;1;;1;1;1;5,3;69;2645
01.03.2018 12:00;1;1;1;1;1;1;87;64;7,2;3;;1;1;1;;1;1;1;5,3;68;2561
01.03.2018 14:00;1;1;1;1;1;1;86;63;7,2;3,1;;1;1;1;;1;1;1;5,3;68;2449
01.03.2018 16:00;1;1;1;1;1;1;85;62;7,2;3,1;;1;1;1;;1;1;1;5,1;67;2371
01.03.2018 18:00;1;1;1;1;1;1;86;61;7,2;3,2;;1;1;1;;1;1;1;5,3;66;2380
01.03.2018 20:00;1;1;1;1;1;1;86;58;7,2;3,2;;1;1;1;;1;1;1;5,3;66;2635
01.03.2018 22:00;1;1;1;1;1;1;86;58;7,2;3,2;;1;1;1;;1;1;1;5,3;65;2650
02.03.2018 00:00;1;1;1;1;1;1;85;60;7,2;3,2;;1;1;1;;1;1;1;5,3;65;2577
02.03.2018 02:00;1;1;1;1;1;1;84;62;7,2;3,1;;1;1;1;;1;1;1;5,3;65;2677
02.03.2018 04:00;1;1;1;1;1;1;84;62;7,2;3,1;;1;1;1;;1;1;1;5,3;65;2632
02.03.2018 06:00;1;1;1;1;1;1;85;62;7,2;3,1;;1;1;1;;1;1;1;5,3;65;2662
02.03.2018 08:00;1;1;1;1;1;1;85;61;7,1;3,1;;1;1;1;;1;1;1;5,4;65;2600
02.03.2018 10:00;1;1;1;1;1;1;84;61;7,2;3,1;;1;1;1;;1;1;1;5,3;66;2640
02.03.2018 12:00;1;1;1;1;1;1;83;61;7,1;3;;1;1;1;;1;1;1;5,3;65;2550
02.03.2018 14:00;1;1;1;1;1;1;83;61;7,2;3,1;;1;1;1;;1;1;1;5,3;65;2520
02.03.2018 16:00;1;1;1;1;1;1;82;60;7,3;3,1;;1;1;1;;1;1;1;5,3;65;2480
02.03.2018 18:00;1;1;1;1;1;1;83;60;7,1;3;;1;1;1;;1;1;1;5,3;64;2560
02.03.2018 20:00;1;1;1;1;1;1;84;59;7,1;3,6;;1;1;1;;1;1;1;5,4;64;2563
02.03.2018 22:00;1;1;1;1;1;1;84;59;7,1;3,1;;1;1;1;;1;1;1;5,3;63;2607
03.03.2018 00:00;1;1;1;1;1;1;84;60;7,1;3,5;;1;1;1;;1;1;1;5,3;64;2469
03.03.2018 02:00;1;1;1;1;1;1;84;61;7,2;3,7;;1;1;1;;1;1;1;5,3;65;2440
03.03.2018 04:00;1;1;1;1;1;1;84;62;7,1;3,4;;1;1;1;;1;1;1;5,3;66;2527
03.03.2018 06:00;1;1;1;1;1;1;85;62;7,2;3,7;;1;1;1;;1;1;1;5,4;66;2458
03.03.2018 08:00;1;1;1;1;1;1;84;61;7,1;2,9;;1;1;1;;1;1;1;5,3;65;2640
03.03.2018 10:00;1;1;1;1;1;1;85;60;7,2;3;;1;1;1;;1;1;1;5,3;65;2550
03.03.2018 12:00;1;1;1;1;1;1;82;59;7,2;3,1;;1;1;1;;1;1;1;5,3;63;2540
03.03.2018 14:00;1;1;1;1;1;1;81;59;7,2;2,9;;1;1;1;;1;1;1;5,3;63;2400
03.03.2018 16:00;1;1;1;1;1;1;81;58;7,3;3;;1;1;1;;1;1;1;5,3;62;2420
03.03.2018 18:00;1;1;1;1;1;1;81;58;7,2;3;;1;1;1;;1;1;1;5,3;62;2540
03.03.2018 20:00;1;1;1;1;1;1;82;58;7,1;3;;1;1;1;;1;1;1;5,3;63;2580
03.03.2018 22:00;1;1;1;1;1;1;81;58;7,2;3;;1;1;1;;1;1;1;5,3;62;2640
04.03.2018 00:00;1;1;1;1;1;1;81;59;7,2;3,5;;1;1;1;;1;1;1;5,3;63;2500
04.03.2018 02:00;1;1;1;1;1;1;81;60;7,1;3,1;;1;1;1;;1;1;1;5,3;63;2600
04.03.2018 04:00;1;1;1;1;1;1;81;61;7,1;3,1;;1;1;1;;1;1;1;5,2;64;2600
04.03.2018 06:00;1;1;1;1;1;1;82;61;7,1;3,3;;1;1;1;;1;1;1;5,3;64;2560
04.03.2018 08:00;1;1;1;1;1;1;82;60;7;3;;1;1;1;;1;1;1;5,3;62;2605
04.03.2018 10:00;1;1;1;1;1;1;82;59;7;3;;1;1;1;;1;1;1;5,3;62;2589
04.03.2018 12:00;1;1;1;1;1;1;82;59;7,2;3,2;;1;1;1;;1;1;1;5,3;62;2517
04.03.2018 14:00;1;1;1;1;1;1;83;60;7,2;3,2;;1;1;1;;1;1;1;5,3;62;2467
04.03.2018 16:00;1;1;1;1;1;1;81;59;7,2;3,2;;1;1;1;;1;1;1;5,3;62;2571
04.03.2018 18:00;1;1;1;1;1;1;81;59;7,1;3;;1;1;1;;1;1;1;5,3;62;2591
04.03.2018 20:00;1;1;1;1;1;0;81;58;7,1;3;;1;1;1;;1;1;1;5,3;62;2650
04.03.2018 22:00;1;1;1;1;1;0;81;57;7,2;3,7;;1;1;1;;1;1;1;5,3;62;2600
05.03.2018 00:00;1;1;1;1;1;0;81;58;7,2;3,6;;1;1;1;;1;1;1;5,3;62;2550
05.03.2018 02:00;1;1;1;1;1;0;81;59;7,2;3,4;;1;1;1;;1;1;1;5,3;63;2580
05.03.2018 04:00;1;1;1;1;1;0;81;59;7,2;3,2;;1;1;1;;1;1;1;5,3;63;2600
05.03.2018 06:00;1;1;1;1;1;0;81;60;7,1;3;;1;1;1;;1;1;1;5,3;64;2670
05.03.2018 08:00;1;1;1;1;1;0;81;59;7,2;2,9;;1;1;1;;1;1;1;5,3;63;2731
05.03.2018 10:00;1;1;1;1;1;0;81;59;7,2;3,1;;1;1;1;;1;1;1;5,3;64;2603
05.03.2018 12:00;1;1;1;1;1;0;81;59;7,2;3,3;;1;1;1;;1;1;1;5,3;64;2446
05.03.2018 14:00;1;1;1;1;1;0;80;60;7,2;2,9;;1;1;1;;1;1;1;5,3;64;2506
05.03.2018 16:00;1;1;1;1;1;0;80;59;7,2;3;;1;1;1;;1;1;1;5,3;63;2493
05.03.2018 18:00;1;1;1;1;1;0;80;59;7,2;3;;1;1;1;;1;1;1;5,3;63;2503
05.03.2018 20:00;1;1;1;1;1;0;80;57;7,2;3;;1;1;1;;1;1;1;5,3;62;2634
05.03.2018 22:00;1;1;1;1;1;0;80;57;7,2;3;;1;1;1;;1;1;1;5,3;62;2542
06.03.2018 00:00;1;1;1;1;1;0;80;57;7,2;3;;1;1;1;;1;1;1;5,3;62;2529
06.03.2018 02:00;1;1;1;1;1;0;83;61;7,2;3,5;;1;1;1;;1;1;1;5,3;62;2545
06.03.2018 04:00;1;1;1;1;1;0;83;61;7,2;3,8;;1;1;1;;1;1;1;5,3;62;2473
06.03.2018 06:00;1;1;1;1;1;0;84;61;7,2;3,1;;1;1;1;;1;1;1;5,3;65;2742
06.03.2018 08:00;1;1;1;1;1;0;84;61;7,2;3,5;;1;1;1;;1;1;1;5,3;65;2560
06.03.2018 10:00;1;1;1;1;1;0;84;61;7,1;3,2;;1;1;1;;1;1;1;5,3;66;2634
06.03.2018 12:00;1;1;1;1;0;0;83;61;7,3;3,2;;1;1;1;;1;1;1;5,3;65;2554
06.03.2018 14:00;1;1;1;1;0;0;81;60;7,2;3,1;;1;1;1;;1;1;1;5,3;64;2420
06.03.2018 16:00;1;1;1;1;0;0;80;59;7,3;3;;1;1;1;;1;1;1;5,3;63;2430
06.03.2018 18:00;1;1;1;1;0;1;82;59;7,2;3,5;;1;1;1;;1;1;1;5,3;63;2460
06.03.2018 20:00;1;1;1;1;0;1;82;59;7,2;2,8;;1;1;1;;1;1;1;5,3;63;2575
06.03.2018 22:00;1;1;1;1;0;1;82;58;7,2;3,2;;1;1;1;;1;1;1;5,3;62;2604
07.03.2018 00:00;1;1;1;1;0;1;82;59;7,2;3,7;;1;1;1;;1;1;1;5,3;63;2511
07.03.2018 02:00;1;1;1;1;0;1;84;61;7,2;3,7;;1;1;1;;1;1;1;5,3;65;2457
07.03.2018 04:00;1;1;1;1;0;1;84;62;7,2;3,4;;1;1;1;;1;1;1;5,3;66;2491
07.03.2018 06:00;1;1;1;1;0;1;84;61;7,1;3,2;;1;1;1;;1;1;1;5,3;66;2517
07.03.2018 08:00;1;1;1;1;0;0;81;60;7,2;3,1;;1;1;1;;1;1;1;5,3;63;2600
07.03.2018 10:00;1;1;1;1;0;0;81;59;7,2;3,2;;1;1;1;;1;1;1;5,3;63;2550
07.03.2018 12:00;1;1;1;1;0;0;81;59;7,2;2,9;;1;1;1;;1;1;1;5,3;62;2450
07.03.2018 14:00;1;1;1;1;0;0;79;58;7,3;3;;1;1;1;;1;1;1;5,3;62;2300
07.03.2018 16:00;1;1;1;1;0;0;79;57;7,3;3,1;;1;1;1;;1;1;1;5,3;61;2200
07.03.2018 18:00;1;1;1;1;0;0;79;57;7,3;3;;1;1;1;;1;1;1;5,3;61;2300
07.03.2018 20:00;1;1;1;1;0;0;79;57;7,3;3,1;;1;1;1;;1;1;1;5,3;61;2353
07.03.2018 22:00;1;1;1;1;0;0;79;56;7,2;3,2;;1;1;1;;1;1;1;5,3;60;2480
08.03.2018 00:00;1;1;1;1;0;0;79;58;7,3;3,7;;1;1;1;;1;1;1;5,3;61;2440
08.03.2018 02:00;1;1;1;1;0;1;80;59;7,2;3,5;;1;1;1;;1;1;1;5,3;62;2460
08.03.2018 04:00;1;1;1;1;0;1;81;60;7,2;3,5;;1;1;1;;1;1;1;5,3;64;2440
08.03.2018 06:00;1;1;1;1;0;1;81;60;7,2;3;;1;1;1;;1;1;1;5,3;64;2610
08.03.2018 08:00;1;1;1;1;0;1;81;60;7,2;3;;1;1;1;;1;1;1;5,3;64;2600
08.03.2018 10:00;1;1;1;1;0;1;81;59;7,2;3;;1;1;1;;1;1;1;5,3;64;2576
08.03.2018 12:00;1;1;1;1;0;0;79;57;7,2;3;;1;1;1;;1;1;1;5,3;64;2442
08.03.2018 14:00;1;1;1;1;0;0;79;58;7,2;3;;1;1;1;;1;1;1;5,3;64;2146
08.03.2018 16:00;1;1;1;1;0;0;79;56;7,2;3;;1;1;1;;1;1;1;5,3;64;2118
08.03.2018 18:00;1;1;1;1;0;0;79;56;7,2;3;;1;1;1;;1;1;1;5,3;64;2120
08.03.2018 20:00;1;1;1;1;0;0;78;55;7,2;3;;1;1;1;;1;1;1;5,3;60;2370
08.03.2018 22:00;1;1;1;1;0;0;78;56;7,3;3,69;;1;1;1;;1;1;1;5,4;60;2400
09.03.2018 00:00;1;1;1;1;0;0;78;57;7,3;3,7;;1;1;1;;1;1;1;5,3;60;2430
09.03.2018 02:00;1;1;1;1;0;0;78;58;7,2;3,4;;1;1;1;;1;1;1;5,3;61;2500
09.03.2018 04:00;1;1;1;1;0;0;79;58;7,1;3,3;;1;1;1;;1;1;1;5,3;61;2480
09.03.2018 06:00;1;1;1;1;0;0;79;59;7,2;3,5;;1;1;1;;1;1;1;5,3;62;2530
09.03.2018 08:00;1;1;1;1;1;1;81;59;7,2;3,5;;1;1;1;;1;1;1;5,3;63;2582
09.03.2018 10:00;1;1;1;1;1;1;81;59;7,2;3,3;;1;1;1;;1;1;1;5,3;63;2441
09.03.2018 12:00;1;1;1;1;0;0;80;58;7,2;3,1;;1;1;1;;1;1;1;5,3;62;2307
09.03.2018 14:00;1;1;1;1;0;0;78;56;7,3;3;;1;1;1;;1;1;1;5,3;61;2071
09.03.2018 16:00;1;1;1;1;0;0;78;56;7,3;3;;1;1;1;;1;1;1;5,3;61;2075
09.03.2018 18:00;1;1;1;1;0;0;78;55;7,3;3,5;;1;1;1;;1;1;1;5,3;60;2122
09.03.2018 20:00;1;1;1;1;0;0;78;56;7,3;3,7;;1;1;1;;1;1;1;5,3;60;2253
09.03.2018 22:00;1;1;1;1;0;0;78;56;7,3;3,4;;1;1;1;;1;1;1;5,3;60;2394
10.03.2018 00:00;1;1;1;1;0;0;78;57;7,3;3,8;;1;1;1;;1;1;1;5,3;60;2364
10.03.2018 02:00;1;1;1;1;0;0;79;59;7,3;3,5;;1;1;1;;1;1;1;5,3;60;2359
10.03.2018 04:00;1;1;1;1;0;0;79;59;7,3;3,5;;1;1;1;;1;1;1;5,3;60;2440
10.03.2018 06:00;1;1;1;1;0;0;81;59;7,2;3,6;;1;1;1;;1;1;1;5,3;64;2285
10.03.2018 08:00;1;1;1;1;0;0;81;59;7,2;3;;1;1;1;;1;1;1;5,3;64;2502
10.03.2018 10:00;1;1;1;1;0;0;80;58;7,3;3,2;;1;1;1;;1;1;1;5,3;62;2420
10.03.2018 12:00;1;1;1;1;0;0;79;57;7,3;3;;1;1;1;;1;1;1;5,3;62;2346
10.03.2018 14:00;1;1;1;1;0;0;78;56;7,3;3,2;;1;1;1;;1;1;1;5,3;61;2240
10.03.2018 16:00;1;1;1;1;0;0;79;56;7,3;3,3;;1;1;1;;1;1;1;5,3;61;2360
10.03.2018 18:00;1;1;1;1;0;0;78;57;7,3;3,1;;1;1;1;;1;1;1;5,3;61;2366
10.03.2018 20:00;1;1;1;1;0;0;78;57;7,3;3,1;;1;1;1;;1;1;1;5,3;61;2414
10.03.2018 22:00;1;1;1;1;0;0;78;56;7,2;3;;1;1;1;;1;1;1;5,3;60;2461
11.03.2018 00:00;1;1;1;1;0;0;77;57;7,2;3;;1;1;1;;1;1;1;5,3;61;2430
11.03.2018 02:00;1;1;1;1;0;0;78;58;7,2;3;;1;1;1;;1;1;1;5,3;62;2457
11.03.2018 04:00;1;1;1;1;0;0;78;59;7,2;3,1;;1;1;1;;1;1;1;5,3;62;2448
11.03.2018 06:00;1;1;1;1;0;0;78;59;7,2;3,1;;1;1;1;;1;1;1;5,2;62;2495
11.03.2018 08:00;1;1;1;1;0;0;78;58;7,2;3;;1;1;1;;1;1;1;5,3;61;2450
11.03.2018 10:00;1;1;1;1;0;0;78;57;7,2;3,1;;1;1;1;;1;1;1;5,3;61;2350
11.03.2018 12:00;1;1;1;1;0;0;78;56;7,2;3;;1;1;1;;1;1;1;5,3;61;2200
11.03.2018 14:00;1;1;1;1;0;0;77;55;7,3;3;;1;1;1;;1;1;1;5,3;60;2200
11.03.2018 16:00;1;1;1;1;0;0;77;55;7,3;3,3;;1;1;1;;1;1;1;5,3;59;2250
11.03.2018 18:00;1;1;1;1;0;0;77;55;7,2;3,4;;1;1;1;;1;1;1;5,3;59;2370
11.03.2018 20:00;1;1;1;1;0;0;77;55;7,2;3,2;;1;1;1;;1;1;1;5,2;59;2520
11.03.2018 22:00;1;1;1;1;0;0;78;55;7,2;3,2;;1;1;1;;1;1;1;5,3;59;2600
12.03.2018 00:00;1;1;1;1;0;0;78;56;7,3;3,5;;1;1;1;;1;1;1;5,3;60;2385
12.03.2018 02:00;1;1;1;1;0;0;78;59;7,2;3,2;;1;1;1;;1;1;1;5,3;62;2420
12.03.2018 04:00;1;1;1;1;0;0;78;59;7,3;3,1;;1;1;1;;1;1;1;5,3;62;2416
12.03.2018 06:00;1;1;1;1;0;0;78;58;7,3;3;;1;1;1;;1;1;1;5,3;62;2440
12.03.2018 08:00;1;1;1;1;0;0;78;57;7,2;3,2;;1;1;1;;1;1;1;5,8;60;2450
12.03.2018 10:00;1;1;1;1;0;0;77;54;7,2;3,2;;1;1;1;;1;1;1;5,8;60;2411
12.03.2018 12:00;1;1;1;1;0;0;77;54;7,3;3;;1;1;1;;1;1;1;5,8;60;2102
12.03.2018 14:00;1;1;1;1;0;0;77;56;7,3;3;;1;1;1;;1;1;1;5,8;60;2125
12.03.2018 16:00;1;1;1;1;0;0;77;56;7,3;3;;1;1;1;;1;1;1;5,8;60;2180
12.03.2018 18:00;1;1;1;1;0;0;78;56;7,3;3,6;;1;1;1;;1;1;1;5,2;60;2258
12.03.2018 20:00;1;1;1;1;0;0;77;56;7,3;3;;1;1;1;;1;1;1;5,3;60;2500
12.03.2018 22:00;1;1;1;1;0;0;77;55;7,2;3,2;;1;1;1;;1;1;1;5,3;59;2500
13.03.2018 00:00;1;1;1;1;0;0;77;56;7,2;3,5;;1;1;1;;1;1;1;5,3;59;2400
13.03.2018 02:00;1;1;1;1;0;0;77;56;7,3;3,2;;1;1;1;;1;1;1;5,3;60;2420
13.03.2018 04:00;1;1;1;1;0;0;77;56;7,3;3;;1;1;1;;1;1;1;5,3;61;2350
13.03.2018 06:00;1;1;1;1;0;0;77;57;7,2;3,1;;1;1;1;;1;1;1;5,3;61;2360
13.03.2018 08:00;1;1;1;1;0;0;77;56;7,3;3,3;;1;1;1;;1;1;1;5,3;60;2361
13.03.2018 10:00;1;1;1;1;0;0;77;56;7,3;3;;1;1;1;;1;1;1;5,4;60;2163
13.03.2018 12:00;1;1;1;1;0;0;77;56;7,4;3,5;;1;1;1;;1;1;1;5,3;61;1950
13.03.2018 14:00;1;1;;1;0;0;75;57;7,4;3;;1;1;1;;1;1;1;5,3;61;1850
13.03.2018 16:00;;1;1;1;0;0;67;54;7,2;3;;1;1;1;;1;1;1;4,7;55;2461
13.03.2018 18:00;;1;1;1;0;0;74;54;7,4;3,8;;1;1;1;;1;1;1;5,4;57;2214
13.03.2018 20:00;;1;1;1;0;0;77;54;7,1;3,1;;1;1;1;;1;;1;5,3;57;2226
13.03.2018 22:00;;1;1;1;0;0;79;54;7;3;;1;1;1;;1;;1;5,3;57;2206
14.03.2018 00:00;;1;1;1;0;0;76;54;7,1;3,1;;1;1;1;;1;;1;5,6;57;2180
14.03.2018 02:00;;1;1;1;0;0;76;56;7,2;3,1;;1;1;1;;1;;1;5,6;57;2277
14.03.2018 04:00;;1;1;1;0;0;77;56;7,2;3,1;;1;1;1;;1;;1;5,6;57;2300
14.03.2018 06:00;;1;1;1;0;0;77;56;7,2;3,1;;1;1;1;;1;;1;5,6;57;2310
14.03.2018 08:00;;1;1;1;0;1;77;56;7;3,7;;1;1;1;;1;1;1;5,8;60;2300
14.03.2018 10:00;;1;1;1;0;1;77;56;7,1;3,7;;1;1;1;;1;1;1;5,8;60;2310
14.03.2018 12:00;1;1;1;1;0;0;78;57;7,1;3,5;;1;1;1;;1;1;1;5,7;61;2131
14.03.2018 14:00;1;1;1;1;0;0;76;55;7;3,6;;1;1;1;;1;1;1;5,4;58;2320
14.03.2018 16:00;1;1;1;1;0;0;77;55;7,2;3,7;;1;1;1;;1;1;1;5,4;60;2040
14.03.2018 18:00;1;1;1;1;0;0;77;55;7,1;3,5;;1;1;1;;1;1;1;5,3;60;2030
14.03.2018 20:00;1;1;1;1;0;0;77;55;7,1;2,9;;1;1;1;;1;1;1;5,4;59;2198
14.03.2018 22:00;1;1;1;1;0;0;77;54;7,2;3,2;;1;1;1;;1;1;1;5,3;58;2330
15.03.2018 00:00;1;1;1;1;0;0;77;55;7,2;3,6;;1;1;1;;1;1;1;5,2;59;2234
15.03.2018 02:00;1;1;1;1;0;0;77;57;7,4;3,7;;1;1;1;;1;1;1;5,4;60;2220
15.03.2018 04:00;1;1;1;1;0;0;77;58;7,3;3,5;;1;1;1;;1;1;1;5,3;61;2273
15.03.2018 06:00;1;1;1;1;0;0;78;57;7,2;3;;1;1;1;;1;1;1;5,4;61;2455
15.03.2018 08:00;1;1;1;1;0;0;78;56;7,3;3,3;;1;1;1;;1;1;1;5,3;60;2340
15.03.2018 10:00;1;1;1;1;0;0;78;56;7,3;3,2;;1;1;1;;1;1;1;5,4;60;2170
15.03.2018 12:00;1;1;1;1;0;0;77;56;7,4;3,1;;1;1;1;;1;1;1;5,3;60;2080
15.03.2018 14:00;1;1;1;1;0;0;76;56;7,3;3,2;;1;1;1;;1;1;1;5,3;60;2130
15.03.2018 16:00;1;1;1;1;0;0;77;56;7,4;3,1;;1;1;1;;1;1;1;5,2;60;2100
15.03.2018 18:00;1;1;1;1;0;0;77;56;7,3;3,2;;1;1;1;;1;1;1;5,3;59;2200
15.03.2018 20:00;1;1;1;1;0;0;77;55;7,3;3,1;;1;1;1;;1;1;1;5,3;59;2360
15.03.2018 22:00;1;1;1;1;0;0;77;54;7,2;3,1;;1;1;1;;1;1;1;5,3;58;2490
16.03.2018 00:00;1;1;1;1;0;0;77;56;7,2;3,5;;1;1;1;;1;1;1;5,3;59;2370
16.03.2018 02:00;1;1;1;1;0;0;77;57;7,3;3,5;;1;1;1;;1;1;1;5,3;61;2410
16.03.2018 04:00;1;1;1;1;0;0;79;58;7,2;3,6;;1;1;1;;1;1;1;5,3;62;2420
16.03.2018 06:00;1;1;1;1;0;0;81;59;7,2;3,7;;1;1;1;;1;1;1;5,3;62;2410
16.03.2018 08:00;1;1;1;1;0;0;82;59;7,2;3;;1;1;1;;1;1;1;5,4;63;2574
16.03.2018 10:00;1;1;1;1;0;0;82;60;7,2;3;;1;1;1;;1;1;1;5,4;63;2318
16.03.2018 12:00;1;1;1;1;0;0;82;59;7,3;3,4;;1;1;1;;1;1;1;5,4;63;2377
16.03.2018 14:00;1;1;1;1;0;0;82;59;7,3;3;;1;1;1;;1;1;1;5,3;63;2347
16.03.2018 16:00;1;1;1;1;0;0;81;59;7,3;3;;1;1;1;;1;1;1;5,4;63;2250
16.03.2018 18:00;1;1;1;1;0;0;83;59;7,2;3,7;;1;1;1;;1;1;1;5,4;63;2308
16.03.2018 20:00;1;1;1;1;1;0;83;59;7,1;3;;1;1;1;;1;1;1;5,3;63;2550
16.03.2018 22:00;1;1;1;1;1;0;83;58;7,2;3,2;;1;1;1;;1;1;1;5,3;63;2500
17.03.2018 00:00;1;1;1;1;1;0;83;59;7,2;3,6;;1;1;1;;1;1;1;5,3;63;2500
17.03.2018 02:00;1;1;1;1;1;0;84;61;7,3;3,7;;1;1;1;;1;1;1;5,3;65;2500
17.03.2018 04:00;1;1;1;1;1;0;84;61;7,2;3,6;;1;1;1;;1;1;1;5,4;65;2580
17.03.2018 06:00;1;1;1;1;1;0;84;62;7,2;3,2;;1;1;1;;1;1;1;5,4;66;2650
17.03.2018 08:00;1;1;1;1;1;0;86;62;7,2;3,4;1;;1;1;;1;1;1;5,3;66;2584
17.03.2018 10:00;1;1;1;1;1;0;83;61;7,1;3;1;;1;1;;1;1;1;5,3;65;2551
17.03.2018 12:00;1;1;1;1;0;1;83;59;7,2;3,9;1;;1;1;;1;1;1;5,2;64;2449
17.03.2018 14:00;1;1;1;1;0;1;82;59;7,3;3;1;;1;1;;1;1;1;5,3;65;2368
17.03.2018 16:00;1;1;1;1;0;1;82;59;7,3;3;1;;1;1;;1;1;1;5,3;64;2451
17.03.2018 18:00;1;1;1;1;0;1;82;59;7,2;2,9;1;;1;1;;1;1;1;5,3;64;2591
17.03.2018 20:00;1;1;1;1;0;1;83;59;7,2;2,9;;1;1;1;;1;1;1;5,3;64;2566
17.03.2018 22:00;1;1;1;1;0;1;86;59;7,2;3,6;;1;1;1;;1;1;1;5,3;64;2500
18.03.2018 00:00;1;1;1;1;0;1;86;60;7,2;3,8;;1;1;1;;1;1;1;5,3;64;2544
18.03.2018 02:00;1;1;1;1;0;1;86;60;7,2;3,8;;1;1;1;;1;1;1;5,3;64;2533
18.03.2018 04:00;1;1;1;1;0;1;88;65;7,2;3;;1;1;1;;1;1;1;5,3;64;2533
18.03.2018 06:00;1;1;1;1;0;1;88;65;7,2;3;;1;1;1;;1;1;1;5,3;64;2540
18.03.2018 08:00;1;1;1;1;0;1;89;65;7,2;3,1;;1;1;1;;1;1;1;5,3;70;2600
18.03.2018 10:00;1;1;1;1;0;1;83;62;7,2;3;;1;1;1;;1;1;1;5,3;66;2500
18.03.2018 12:00;1;1;1;1;0;1;81;60;7,3;3;;1;1;1;;1;1;1;5,3;64;2480
18.03.2018 14:00;1;1;1;1;0;1;80;58;7,3;3;;1;1;1;;1;1;1;5,4;64;2380
18.03.2018 16:00;1;1;1;1;0;1;81;58;7,3;3,2;;1;1;1;;1;1;1;5,4;63;2260
18.03.2018 18:00;1;1;1;1;0;1;81;57;7,3;3,3;;1;1;1;;1;1;1;5,4;63;2270
18.03.2018 20:00;1;1;1;1;0;1;81;57;7,3;3,1;;1;1;1;;1;1;1;5,3;62;2456
18.03.2018 22:00;1;1;1;1;0;1;82;57;7,3;3,8;;1;1;1;;1;1;1;5,3;62;2370
19.03.2018 00:00;1;1;1;1;0;1;82;58;7,2;3,6;;1;1;1;;1;1;1;5,3;63;2320
19.03.2018 02:00;1;1;1;1;0;1;82;60;7,2;3,7;;1;1;1;;1;1;1;5,4;65;2286
19.03.2018 04:00;1;1;1;1;0;1;82;61;7,2;3,4;;1;1;1;;1;1;1;5,3;65;2408
19.03.2018 06:00;1;1;1;1;0;1;82;61;7,2;2,8;;1;1;1;;1;1;1;5,3;65;2530
19.03.2018 08:00;1;1;1;1;0;0;80;59;7,2;2,9;;1;1;1;;1;1;1;5,3;63;2550
