date;boiler 1;boiler 2;boiler 3;boiler 4;boiler 5;boiler 6;temp fwd;temp ret;head out;head in;unit 1;unit 2;unit 3;unit 4;unit 5;unit 6;unit 3.1;unit 6.1;head boiler;temp boiler;flow
19.03.2018 10:00;1;1;1;1;0;0;78;59;7,3;3;;1;1;1;;1;1;1;5,3;62;2500
19.03.2018 12:00;1;1;1;1;0;0;76;58;7,3;3;;1;1;1;;1;1;1;5,3;61;2000
19.03.2018 14:00;1;1;1;1;0;0;76;55;7,3;3;;1;1;1;;1;1;1;5,3;60;2000
19.03.2018 16:00;1;1;1;1;0;0;76;55;7,2;3,2;;1;1;1;;1;1;1;5,3;60;2000
19.03.2018 18:00;1;1;1;1;0;0;76;55;7,3;3,1;;1;1;1;;1;1;1;5,3;60;2150
19.03.2018 20:00;1;1;1;1;0;0;77;55;7,3;3,1;;1;1;1;;1;1;1;5,3;59;2290
19.03.2018 22:00;1;1;1;1;0;0;77;54;7,3;3,2;;1;1;1;;1;1;1;5,3;58;2390
20.03.2018 00:00;1;1;1;1;0;0;77;56;7,3;3,2;;1;1;1;;1;1;1;5,3;60;2420
20.03.2018 02:00;1;1;1;1;0;0;77;58;7,2;3;;1;1;1;;1;1;1;5,3;62;2365
20.03.2018 04:00;1;1;1;1;0;0;78;59;7,2;3,1;;1;1;1;;1;1;1;5,3;62;2450
20.03.2018 06:00;1;1;1;1;0;0;78;58;7,3;3,1;;1;1;1;;1;1;1;5,3;62;2490
20.03.2018 08:00;1;1;1;1;0;0;77;57;7,3;3;;1;1;;;1;1;1;5,3;61;2483
20.03.2018 10:00;1;1;1;1;0;0;78;57;7,3;3;;1;1;;;1;1;1;5,3;61;2060
20.03.2018 12:00;1;1;1;1;0;0;78;56;7,4;3,3;;1;1;;;1;1;1;5,3;61;1854
20.03.2018 14:00;1;1;1;0;0;0;77;57;7,4;3;;1;1;;;1;1;1;5,3;61;1800
20.03.2018 16:00;1;1;1;0;0;0;77;56;7,4;3;;1;1;;;1;1;1;5,3;61;1758
20.03.2018 18:00;1;1;1;0;0;0;77;55;7,2;3;;1;1;;;1;1;1;5,3;61;1916
20.03.2018 20:00;1;1;1;0;0;0;77;55;7;3;;1;1;;;1;1;1;5,3;60;1950
20.03.2018 22:00;1;1;1;0;0;1;78;54;7;3,6;;1;1;;;1;1;1;5,3;59;2100
21.03.2018 00:00;1;1;1;0;0;1;78;54;7,1;3,4;;1;1;;;1;1;1;5,3;59;1900
21.03.2018 02:00;1;1;1;0;0;1;77;56;7,1;3,4;;1;1;;;1;1;1;5,3;61;1950
21.03.2018 04:00;1;1;1;0;0;1;77;56;7,2;3,5;;1;1;;;1;1;1;5,4;61;1860
21.03.2018 06:00;1;1;1;0;0;1;77;56;7,2;3,3;;1;1;;;1;1;1;5,4;60;2000
21.03.2018 08:00;1;1;1;0;0;1;77;55;7,1;3,2;;1;1;;;1;1;1;5,3;59;2122
21.03.2018 10:00;1;1;1;0;0;1;77;55;7,1;2,8;;1;1;;;1;1;1;5,4;60;2051
21.03.2018 12:00;1;1;1;0;0;1;76;55;7,3;3,5;;1;1;;;1;1;1;5,3;59;1943
21.03.2018 14:00;1;1;1;0;0;1;76;55;7,3;3;;1;1;;;1;1;1;5,3;59;1935
21.03.2018 16:00;1;1;1;0;0;1;76;55;7,3;3;;1;1;;;1;1;1;5,3;59;2000
21.03.2018 18:00;1;1;1;0;0;1;78;55;7,4;3,7;;1;1;;;1;1;1;5,3;60;1903
21.03.2018 20:00;1;1;1;0;0;1;78;54;7,3;3;;1;1;;;1;1;1;5,3;60;2111
21.03.2018 22:00;1;1;1;0;0;1;78;54;7,3;3;;1;1;;;1;1;1;5,3;60;2090
22.03.2018 00:00;1;1;1;0;0;1;78;55;7,2;3;;1;1;;;1;1;1;5,3;60;2059
22.03.2018 02:00;1;1;1;0;0;1;78;55;7,3;3,8;;1;1;;;1;1;1;5,3;60;1857
22.03.2018 04:00;1;1;1;1;0;0;77;56;7,3;3,1;;1;1;;;1;1;1;5,3;60;1900
22.03.2018 06:00;1;1;1;1;0;0;77;56;7,3;3,1;;1;1;;;1;1;1;5,3;60;2157
22.03.2018 08:00;1;1;1;0;0;1;77;55;7,2;3;;1;1;;;1;1;1;5,3;59;2307
22.03.2018 10:00;1;1;1;0;0;1;77;56;7,2;3;;1;1;;;1;1;1;5,4;60;2120
22.03.2018 12:00;1;1;1;0;0;1;76;55;7,2;3;;1;1;;;1;1;1;5,4;60;1930
22.03.2018 14:00;1;1;1;0;0;1;76;55;7,3;3;;1;1;;;1;1;1;5,3;60;2000
22.03.2018 16:00;1;1;1;1;0;0;76;55;7,3;3,6;;1;1;;;1;1;1;5,3;59;2010
22.03.2018 18:00;1;1;1;1;0;0;76;55;7,3;3,1;;1;1;;;1;1;1;5,3;60;2010
22.03.2018 20:00;1;1;1;1;0;0;77;55;7,3;3,4;;1;1;;;1;1;1;5,3;59;2133
22.03.2018 22:00;1;1;1;1;0;0;77;54;7,3;3,5;;1;1;;;1;1;1;5,3;58;2196
23.03.2018 00:00;1;1;1;1;0;0;77;55;7,3;3,5;;1;1;;;1;1;1;5,3;59;2067
23.03.2018 02:00;1;1;1;1;0;0;77;56;7,3;3;;1;1;;;1;1;1;5,3;61;2071
23.03.2018 04:00;1;1;1;1;0;0;77;57;7,3;3,6;;1;1;;;1;1;1;5,3;61;1996
23.03.2018 06:00;1;1;1;1;0;0;77;56;7,3;3,1;;1;1;;;1;1;1;5,3;61;2128
23.03.2018 08:00;1;1;1;1;0;0;77;55;7,3;3,2;;1;1;;;1;1;1;5,3;59;2200
23.03.2018 10:00;1;1;1;1;0;0;77;55;7,3;3,2;;1;1;;;1;1;1;5,3;60;1900
23.03.2018 12:00;1;1;1;1;0;0;77;55;7,3;3,1;;1;1;;;1;1;1;5,3;60;1900
23.03.2018 14:00;1;1;1;1;0;0;77;55;7,4;3;;1;1;;;1;1;1;5,3;60;1900
23.03.2018 16:00;1;1;1;1;0;0;77;55;7,3;3,2;;1;1;;;1;1;1;5,3;60;1800
23.03.2018 18:00;1;1;1;1;0;0;77;55;7,3;3;;1;1;;;1;1;1;5,3;60;1850
23.03.2018 20:00;1;1;1;1;0;0;77;54;7,3;3,1;;1;1;;;1;1;1;5,4;59;1970
23.03.2018 22:00;1;1;1;1;0;0;77;54;7,3;3,3;;1;1;;;1;1;1;5,3;58;2030
24.03.2018 00:00;1;1;1;1;0;0;77;54;7,3;3;;1;1;;;1;1;1;5,3;59;2030
24.03.2018 02:00;1;1;1;1;0;0;77;56;7,3;3;;1;1;;;1;1;1;5,3;60;1960
24.03.2018 04:00;1;1;1;1;0;0;77;56;7,3;3,3;;1;1;;;1;1;1;5,3;61;1960
24.03.2018 06:00;1;1;1;1;0;0;77;56;7,3;3,1;;1;1;;;1;1;1;5,3;61;2050
24.03.2018 08:00;1;1;1;1;0;0;77;54;7,3;3,1;;1;1;;;1;1;1;5,3;60;1981
24.03.2018 10:00;1;1;1;1;0;0;77;54;7,3;3,1;;1;1;;;1;1;1;5,3;60;1981
24.03.2018 12:00;0;1;1;1;0;0;77;55;7,3;3;;1;1;;;1;1;1;5,3;60;1925
24.03.2018 14:00;0;1;1;1;0;0;77;55;7,4;3;;1;1;;;1;1;1;5,3;60;1835
24.03.2018 16:00;0;1;1;1;0;0;77;55;7,4;3;;1;1;;;1;1;1;5,2;60;1840
24.03.2018 18:00;0;1;1;1;0;0;77;55;7,3;3,1;;1;1;;;1;1;1;5,3;60;1919
24.03.2018 20:00;0;1;1;1;0;0;77;55;7,2;3,1;;1;1;;;1;1;1;5,3;60;2140
24.03.2018 22:00;1;1;1;1;0;0;77;55;7,2;3;;1;1;;;1;1;1;5,3;60;2300
25.03.2018 00:00;1;1;1;1;0;0;77;56;7,3;3;;1;1;;;1;1;1;5,3;60;2360
25.03.2018 02:00;1;1;1;1;0;0;77;57;7,2;3;;1;1;;;1;1;1;5,3;61;2450
25.03.2018 04:00;1;1;1;1;0;0;78;56;7,2;3;;1;1;;;1;1;1;5,3;62;2350
25.03.2018 06:00;1;1;1;1;0;0;78;58;7,2;3;;1;1;;;1;1;1;5,3;62;2380
25.03.2018 08:00;1;1;1;1;0;0;77;59;7,2;3;;1;1;;;1;1;1;5,3;62;2370
25.03.2018 10:00;1;1;1;1;0;0;78;58;7,4;3;;1;1;;;1;1;1;5,3;61;1993
25.03.2018 12:00;1;1;0;1;0;0;77;55;7,3;3,1;;1;1;;;1;1;1;5,3;60;1894
25.03.2018 14:00;1;1;0;1;0;0;78;55;7,4;3;;1;1;;;1;1;1;5,3;60;1729
25.03.2018 16:00;1;1;0;1;0;0;78;55;7,4;2,9;;1;1;;;1;1;1;5,3;61;1692
25.03.2018 18:00;1;1;0;1;0;0;78;55;7,4;3;;1;1;;;1;1;1;5,3;60;1698
25.03.2018 20:00;1;1;0;1;0;0;78;54;7,3;3;;1;1;;;1;1;1;5,3;59;1850
25.03.2018 22:00;1;1;0;1;0;0;77;53;7,3;3;;1;1;;;1;1;1;5,3;59;1905
26.03.2018 00:00;1;1;0;1;0;0;77;54;7,3;3,8;;1;1;;;1;1;1;5,3;59;1691
26.03.2018 02:00;1;1;0;1;0;0;84;56;7,4;3,5;;1;1;;;1;1;1;5,3;59;1704
26.03.2018 04:00;1;1;0;1;0;0;84;56;7,4;3,5;;1;1;;;1;1;1;5,3;59;1485
26.03.2018 06:00;1;1;1;;0;0;87;56;7,4;3;;1;1;;;1;1;1;5,3;59;2500
26.03.2018 08:00;1;1;;1;0;0;85;56;7,5;3;;1;1;;;1;;1;5,7;65;1505
26.03.2018 10:00;;;;;0;0;50;51;2,8;2,7;;1;1;;;1;;1;2,3;;766
26.03.2018 12:00;;;;;0;0;;;;;;1;1;;;1;;1;;;
26.03.2018 14:00;;;;;0;0;;;;;;1;1;;;1;;1;;;
26.03.2018 16:00;1;1;1;1;0;0;74;37;5,3;3,7;;1;1;;;1;;1;5,6;49;1000
26.03.2018 18:00;1;1;1;1;0;0;77;39;5,3;3,8;1;1;;;;;;;5,5;52;1680
26.03.2018 20:00;1;1;1;1;0;0;78;52;7,3;3,3;1;1;1;;;1;;1;5,3;58;1823
26.03.2018 22:00;1;1;1;1;0;0;77;53;7,4;3,2;1;1;1;;;1;;1;5,3;60;1806
27.03.2018 00:00;1;1;1;1;0;0;77;54;7,4;3,7;1;1;1;;;1;;1;5,3;60;1661
27.03.2018 02:00;1;1;;1;0;0;77;55;7,4;3,1;1;1;1;;;1;;1;5,3;61;1714
27.03.2018 04:00;1;1;;1;0;0;77;56;7,4;3,4;1;1;1;;;1;;1;5,4;62;1630
27.03.2018 06:00;1;1;;1;0;0;77;56;7,4;3,2;1;1;1;;;1;;1;5,3;62;1777
27.03.2018 08:00;1;1;1;1;0;0;76;54;7,3;3,1;1;1;1;;;1;;1;5,3;60;2100
27.03.2018 10:00;1;1;1;1;0;0;77;55;7,3;3;1;1;1;;;1;;1;5,2;60;2200
27.03.2018 12:00;1;1;1;1;0;0;77;55;7,3;3,7;1;1;1;;;1;;1;5,3;60;2000
27.03.2018 14:00;;;;;0;0;65;50;2,6;3,1;1;1;1;;;1;;1;5,2;42;1300
27.03.2018 16:00;1;1;1;1;0;0;75;53;7,2;3,6;1;1;1;;;1;;1;5,3;57;2400
27.03.2018 18:00;1;1;1;1;0;0;76;55;7,2;3,4;1;1;1;;;1;;1;5,2;59;2300
27.03.2018 20:00;1;1;1;1;0;0;76;56;7,3;3,2;;1;1;;1;1;1;1;5,2;60;2312
27.03.2018 22:00;1;1;1;1;0;0;77;55;7,2;3,1;;1;1;;1;1;1;1;5,1;60;2480
28.03.2018 00:00;1;1;1;1;0;0;78;57;7,1;3;;1;1;;1;1;1;1;5,2;62;2460
28.03.2018 02:00;1;1;1;1;0;0;78;59;7,2;3;;1;1;;1;1;1;1;5,2;63;2420
28.03.2018 04:00;1;1;1;1;0;0;79;59;7,2;3,1;;1;1;;1;1;1;1;5,2;63;2492
28.03.2018 06:00;1;1;1;1;0;0;79;59;7,2;3,1;;1;1;;1;1;1;1;5,2;63;2500
28.03.2018 08:00;1;1;1;1;0;0;79;58;7,1;3,1;;1;1;;1;1;1;1;5,2;63;2497
28.03.2018 10:00;1;1;1;1;0;0;77;58;7,1;3,1;;1;1;;1;1;1;1;5,2;63;2204
28.03.2018 12:00;1;1;;1;0;0;78;56;7,1;3,1;;1;1;;1;1;1;1;5,2;63;1994
28.03.2018 14:00;1;1;;1;0;0;78;56;7,1;3,1;;1;1;;1;1;1;1;5,2;63;1828
28.03.2018 16:00;1;1;;1;0;0;77;57;7,1;3,1;;1;1;;1;1;1;1;5,2;61;2000
28.03.2018 18:00;1;1;;1;0;0;77,4;55,7;7,1;3,1;;1;1;;1;1;1;1;5,2;61;2027
28.03.2018 20:00;1;1;1;1;0;0;77;55;7,1;3,1;;1;1;;1;1;1;1;5,2;60;2350
28.03.2018 22:00;1;1;1;1;0;0;77;55;7,1;3;;1;1;;1;1;1;1;5,2;59;2450
29.03.2018 00:00;1;1;1;1;0;0;77;56;7;3;;1;1;;1;1;1;1;5,2;60;2500
29.03.2018 02:00;1;1;1;1;0;0;78;57;7;3,1;;1;1;;1;1;1;1;5,2;61;2480
29.03.2018 04:00;1;1;1;1;0;0;79;57;7;3,1;;1;1;;1;1;1;1;5,2;62;2500
29.03.2018 06:00;1;1;1;1;0;0;80;58;7;3;;1;1;;1;1;1;1;5,2;63;2550
29.03.2018 08:00;1;1;1;1;0;0;81;58;7,1;2,9;;1;1;;1;1;1;1;5,2;63;2398
29.03.2018 10:00;1;1;1;1;0;0;80;58;7,3;3;;1;1;;1;1;1;1;5,3;65;1754
29.03.2018 12:00;1;1;;1;0;0;79;56;7,1;3,7;;1;1;;1;1;1;1;5,2;62;1708
29.03.2018 14:00;1;1;;1;0;0;76;56;7,1;3;;1;1;;1;1;1;1;5,2;61;1903
29.03.2018 16:00;1;1;;1;0;0;77;55;7,2;3,4;;1;1;;1;1;1;1;5,3;61;1837
29.03.2018 18:00;1;1;1;1;0;0;77;55;7,1;3,3;;1;1;;1;1;1;1;5,2;61;1896
29.03.2018 20:00;1;1;1;1;0;0;77;54;7,1;3,3;;1;1;;1;1;1;1;5,2;61;2100
29.03.2018 22:00;1;1;1;1;0;0;77;54;7,1;3,3;;1;1;;1;1;1;1;5,2;61;2222
30.03.2018 00:00;1;1;1;1;0;0;77;56;7,1;3,1;;1;1;;1;1;1;1;5,2;61;2282
30.03.2018 02:00;1;1;1;1;0;0;77;58;7,1;3,1;;1;1;;1;1;1;1;5,2;61;2321
30.03.2018 04:00;1;1;1;1;0;0;77;58;7,1;3,1;;1;1;;1;1;1;1;5,2;61;2394
30.03.2018 06:00;1;1;1;1;0;0;78;58;7,1;3;;1;1;;1;1;1;1;5,2;60;2418
30.03.2018 08:00;1;1;1;1;0;0;79;57;7;3,2;;1;1;;1;1;1;1;5,2;62;2300
30.03.2018 10:00;1;1;1;1;0;0;80;57;7,1;3;;1;1;;1;1;1;1;5,2;64;1720
30.03.2018 12:00;1;1;1;1;0;0;70;50;6,4;3,7;;1;1;;1;1;1;1;5;54;2375
30.03.2018 14:00;;;;;0;0;;;;;;1;1;;1;1;1;1;;;
30.03.2018 16:00;1;1;1;1;0;0;76;52;7,1;3,6;;1;1;;1;1;1;1;5,1;57;2220
30.03.2018 18:00;1;1;1;1;0;0;77;55;7,3;3,7;;1;1;;1;1;1;1;5,2;60;2000
30.03.2018 20:00;1;1;1;1;0;0;78;55;7,1;2,9;;1;1;;;1;1;1;5,1;61;2099
30.03.2018 22:00;1;1;1;1;0;0;78;55;7,1;3,1;;1;1;;;1;1;1;5,1;61;2116
31.03.2018 00:00;1;1;1;1;0;0;77;55;7,2;3,6;;1;1;;;1;1;1;5,1;61;2060
31.03.2018 02:00;1;1;1;1;0;0;77;57;7,2;3,1;;1;1;;;1;1;1;5,1;62;2221
31.03.2018 04:00;1;1;1;1;0;0;77;58;7,1;3,2;;1;1;;;1;1;1;5,1;62;2158
31.03.2018 06:00;1;1;1;1;0;0;78;58;7,2;3,2;;1;1;;;1;1;1;5,1;63;2194
31.03.2018 08:00;1;1;1;1;0;0;78;56;7,2;3,1;;1;1;;;1;1;1;5,1;62;2100
31.03.2018 10:00;1;1;1;1;0;0;78;56;7,3;3,2;;1;1;;;1;1;1;5,1;61;2000
31.03.2018 12:00;1;1;1;1;0;0;77;55;7,3;3,6;;1;1;;;1;1;1;5,1;61;1700
31.03.2018 14:00;1;1;;1;0;0;76;54;7,2;3,8;;1;1;;;1;1;1;5,1;60;1700
31.03.2018 16:00;1;1;;1;0;0;76;55;7,1;3;;1;1;;;1;1;1;5,1;60;1800
31.03.2018 18:00;1;1;;1;0;0;76;54;7,2;3,1;;1;1;;;1;1;1;5,1;59;1950
31.03.2018 20:00;1;1;;1;0;0;76;54;7,2;3;;1;1;;;1;1;1;5,2;59;1905
31.03.2018 22:00;1;1;;1;0;0;76;54;7,2;3,2;;1;1;;;1;1;1;5,1;59;2010
01.04.2018 00:00;1;1;;1;0;0;77;54;7,3;3,6;;1;1;;;1;1;1;5,2;59;1930
01.04.2018 02:00;1;1;;1;0;0;77;55;7,3;3,3;;1;1;;;1;1;1;5,2;61;1800
01.04.2018 04:00;1;1;;1;0;0;76;56;7,2;3;;1;1;;;1;1;1;5,2;61;1825
01.04.2018 06:00;1;1;;1;0;0;76;56;7,2;3;;1;1;;;1;1;1;5,1;61;1842
01.04.2018 08:00;1;1;;1;0;0;76;55;7,2;3;;1;1;;;1;1;1;5,2;60;1957
01.04.2018 10:00;1;1;;1;0;0;77;54;7,2;3;;1;1;;;1;1;1;5,2;60;1885
01.04.2018 12:00;1;1;;1;0;0;77;54;7,2;3,1;;1;1;;;1;1;1;5,2;60;1758
01.04.2018 14:00;1;1;;1;0;0;77;54;7,2;3,2;;1;1;;;1;1;1;5,2;60;1700
01.04.2018 16:00;1;1;;1;0;0;77;54;7,2;3,2;;1;1;;;1;1;1;5,2;60;1685
01.04.2018 18:00;1;1;;1;0;0;77;54;7,2;3,2;;1;1;;;1;1;1;5,2;60;1772
01.04.2018 20:00;1;1;;1;0;0;76;53;7,2;3,1;;1;1;;;1;1;1;5,1;59;1890
01.04.2018 22:00;1;1;;1;0;0;76;53;7,2;3,2;;1;1;;;1;1;1;5,1;58;2000
02.04.2018 00:00;1;1;;1;0;0;77;54;7,2;3,3;;1;1;;;1;1;1;5,1;60;1900
02.04.2018 02:00;1;1;;1;0;0;76;54;7,3;3,1;;1;1;;;1;1;1;5,1;60;1850
02.04.2018 04:00;1;1;;1;0;0;76;55;7,3;3,2;;1;1;;;1;1;1;5,1;61;1830
02.04.2018 06:00;1;1;;1;0;0;76;55;7,2;3;;1;1;;;1;1;1;5,1;61;1800
02.04.2018 08:00;1;1;;1;0;0;76;54;7,3;3,6;;1;1;;;1;1;1;5,2;60;1745
02.04.2018 10:00;1;1;;1;0;0;75;55;7,4;3,1;;1;1;;;1;1;1;5,2;60;1747
02.04.2018 12:00;1;1;;1;0;0;76;55;7,3;3,4;;1;1;;;1;1;1;5,1;60;1650
02.04.2018 14:00;1;1;;1;0;0;75;56;7,3;3,1;;1;1;;;1;1;1;5,1;61;1635
02.04.2018 16:00;1;1;;1;0;0;75;56;7,3;3,2;;1;1;;;1;1;1;5,1;61;1657
02.04.2018 18:00;1;1;;1;0;0;76;55;7,3;3,4;;1;1;;;1;1;1;5,1;60;1736
02.04.2018 20:00;1;1;;1;0;0;76;55;7,3;3,4;;1;1;;;1;1;1;5,1;60;1895
02.04.2018 22:00;1;1;;1;0;0;75;55;7,3;3,4;;1;1;;;1;1;1;5,1;60;1949
03.04.2018 00:00;1;1;;1;0;0;75;55;7,3;3,4;;1;1;;;1;1;1;5,1;60;1861
03.04.2018 02:00;1;1;;1;0;0;76;55;7,3;3,5;;1;1;;;1;1;1;5,1;60;1765
03.04.2018 04:00;1;1;;1;0;0;76;56;7,3;3,3;;1;1;;;1;1;1;5,1;60;1759
03.04.2018 06:00;1;1;;1;0;0;75;55;7,3;3,3;;1;1;;;1;1;1;5,1;60;1911
03.04.2018 08:00;1;1;;1;0;0;76;54;7,2;3,3;;1;1;;;1;1;1;5,2;59;1942
03.04.2018 10:00;1;1;;1;0;0;76;54;7,3;3,3;;1;1;;;1;1;1;5,2;60;1810
03.04.2018 12:00;1;1;;1;0;0;76;55;7,3;3,5;;1;1;;;1;1;1;5,1;61;1600
03.04.2018 14:00;1;1;;1;0;0;75;55;7,3;3;;1;1;;;1;1;1;5,1;61;1700
03.04.2018 16:00;1;1;;1;0;0;75;55;7,3;3;;1;1;;;1;1;1;5,1;61;1730
03.04.2018 18:00;1;1;;1;0;0;76;54;7,3;3,2;;1;1;;;1;1;1;5,1;60;1740
03.04.2018 20:00;1;1;;1;0;0;76;54;7,3;3;;1;1;;;1;1;1;5,2;59;1846
03.04.2018 22:00;1;1;;1;0;0;76;53;7,2;3,5;;1;1;;;1;1;1;5,1;59;1885
04.04.2018 00:00;1;1;;1;0;0;75;54;7,3;3,7;;1;1;;;1;1;1;5,2;59;1838
04.04.2018 02:00;1;1;;1;0;0;75;55;7,3;3,5;;1;1;;;1;1;1;5,3;60;1852
04.04.2018 04:00;1;1;;1;0;0;75;56;7,3;3,4;;1;1;;;1;1;1;5,2;60;1932
04.04.2018 06:00;1;1;;1;0;0;75;55;7,2;3;;1;1;;;1;1;1;5,1;60;2150
04.04.2018 08:00;1;1;;1;0;0;75;54;7,2;2,9;;1;1;;;1;1;1;5,2;59;2000
04.04.2018 10:00;1;1;;1;0;0;76;54;7,3;3,7;;1;1;;;1;1;1;5,2;60;1700
04.04.2018 12:00;1;1;;1;0;0;76;54;7,3;3;;1;1;;;1;1;1;5,2;61;1600
04.04.2018 14:00;1;;;1;0;0;75;55;7,2;3,1;;1;1;;;1;1;1;5,1;60;1500
04.04.2018 16:00;1;;;1;0;0;74;54;7,4;3;;1;1;;;1;1;1;5,1;59;1600
04.04.2018 18:00;1;;;1;0;0;74;54;7,3;3;;1;1;;;1;1;1;5,1;59;1700
04.04.2018 20:00;1;;;1;0;0;73;53;7,2;3,1;;1;1;;;1;1;1;5,1;58;1900
04.04.2018 22:00;1;1;;1;0;0;74;52;7,2;3,6;;1;1;;;1;1;1;5,1;58;1940
05.04.2018 00:00;1;1;;1;0;0;74;53;7,3;3,6;;1;1;;;1;1;1;5,2;59;1880
05.04.2018 02:00;1;1;;1;0;0;74;55;7,2;3,4;;1;1;;;1;1;1;5,1;59;1920
05.04.2018 04:00;1;1;;1;0;0;75;56;7,2;3;;1;1;;;1;1;1;5,1;60;1965
05.04.2018 06:00;1;1;;1;0;0;75;55;7,2;3;;1;1;;;1;1;1;5,1;60;2010
05.04.2018 08:00;1;1;;1;0;0;75;54;7,3;3,3;;1;1;;;1;1;1;5,1;59;1900
05.04.2018 10:00;1;1;;1;0;0;73;55;7,3;3,3;;1;1;;;1;1;1;5,1;59;1672
05.04.2018 12:00;1;;;1;0;0;74;54;7,3;3;;1;1;;;1;1;1;5,1;59;1679
05.04.2018 14:00;1;;;1;0;0;75;55;7,3;3,4;;1;1;;;1;1;1;5,1;59;1679
05.04.2018 16:00;1;;;1;0;0;74;56;7,3;3,1;;1;1;;;1;1;1;5,1;59;1583
05.04.2018 18:00;1;;;1;0;0;74;56;7,3;3,1;;1;1;;;1;1;1;5,1;59;1655
05.04.2018 20:00;1;;;1;0;0;74;53;7,3;3,1;;1;1;;;1;1;1;5,1;59;1800
05.04.2018 22:00;1;1;;1;0;0;74;52;7,3;3;;1;1;;;1;1;1;5,1;58;1900
06.04.2018 00:00;1;1;;1;0;0;75;53;7,3;3,5;;1;1;;;1;1;1;5,1;58;1800
06.04.2018 02:00;1;1;;1;0;0;75;54;7,3;3,2;;1;1;;;1;1;1;5,1;59;1820
06.04.2018 04:00;1;1;;1;0;0;75;54;7,3;3,1;;1;1;;;1;1;1;5,1;60;1850
06.04.2018 06:00;1;1;;1;0;0;75;55;7,3;3;;1;1;;;1;1;1;5,1;60;1800
06.04.2018 08:00;1;1;;1;0;0;75;54;7,3;3,8;;1;1;;;1;1;1;5,1;59;1840
06.04.2018 10:00;1;1;;1;0;0;76;55;7,3;3,1;;1;1;;;1;1;1;5,1;61;1580
06.04.2018 12:00;1;;;1;0;0;75;55;7,4;3,1;;1;1;;;1;1;1;5,1;61;1489
06.04.2018 14:00;1;;;1;0;0;74;55;7,3;3;;1;1;;;1;1;1;5,1;61;1484
06.04.2018 16:00;1;;;1;0;0;74;55;7,3;3;;1;1;;;1;1;1;5,1;60;1486
06.04.2018 18:00;1;;;1;0;0;75;55;7,4;3,7;;1;1;;;1;1;1;5,2;60;1431
06.04.2018 20:00;1;;;1;0;0;75;53;7,4;3;;1;1;;;1;1;1;5,1;60;1642
06.04.2018 22:00;1;;;1;0;0;75;53;7,4;3;;1;1;;;1;1;1;5,2;60;1642
07.04.2018 00:00;1;;;1;0;0;75;54;7,4;3;;1;1;;;1;1;1;5,2;60;1542
07.04.2018 02:00;1;;;1;0;0;75;54;7,4;3,1;;1;1;;;1;1;1;5,2;60;1657
07.04.2018 04:00;1;;;1;0;0;74;54;7,4;3;;1;1;;;1;1;1;5,2;60;1650
07.04.2018 06:00;1;;;1;0;0;74;54;7,4;2,8;;1;1;;;1;1;1;5,2;60;1640
07.04.2018 08:00;1;;;1;0;0;74;55;7,3;3,1;;1;1;;;1;1;1;5,2;60;1710
07.04.2018 10:00;1;1;;1;0;0;74;53;7,3;3,7;;1;1;;;1;1;1;5,2;59;1820
07.04.2018 12:00;1;1;;1;0;0;74;54;7,3;3,1;;1;1;;;1;1;1;5,2;59;1750
07.04.2018 14:00;1;;;1;0;0;74;54;7,3;3,2;;1;1;;;1;1;1;5,2;59;1600
07.04.2018 16:00;1;;;1;0;0;74;54;7,3;3;;1;1;;;1;1;1;5,1;59;1630
07.04.2018 18:00;1;;;1;0;0;74;54;7,4;3,7;;1;1;;;1;1;1;5,2;59;1720
07.04.2018 20:00;1;;;1;0;0;74;54;7,3;3;;1;1;;;1;1;1;5,1;58;1786
07.04.2018 22:00;1;1;;1;0;0;75;53;7,2;3;;1;1;;;1;1;1;5,1;59;1847
08.04.2018 00:00;1;1;;1;0;0;76;54;7,3;3,5;;1;1;;;1;1;1;5,2;60;1700
08.04.2018 02:00;1;1;;1;0;0;75;55;7,3;3;;1;1;;;1;1;1;5,1;60;1725
08.04.2018 04:00;1;1;;1;0;0;75;55;7,3;3;;1;1;;;1;1;1;5,2;61;1721
08.04.2018 06:00;1;1;;1;0;0;75;55;7,3;3;;1;1;;;1;1;1;5,1;61;1743
08.04.2018 08:00;1;1;;1;0;0;75;55;7,4;3,2;;1;1;;;1;1;1;5,1;60;1720
08.04.2018 10:00;1;;;1;0;0;74;53;7,3;3,2;;1;1;;;1;1;1;5,1;59;1600
08.04.2018 12:00;1;;;1;0;0;74;53;7,3;3,2;;1;1;;;1;1;1;5,1;59;1650
08.04.2018 14:00;1;;;1;0;0;73;54;7,4;3;;1;1;;;1;1;1;5,1;59;1620
08.04.2018 16:00;1;;;1;0;0;73;54;7,4;3,3;;1;1;;;1;1;1;5,1;59;1670
08.04.2018 18:00;1;;;1;0;0;73;54;7,3;3;;1;1;;;1;1;1;5,1;59;1680
08.04.2018 20:00;1;;;1;0;0;73;53;7,3;3;;1;1;;;1;1;1;5,1;58;1765
08.04.2018 22:00;1;1;;1;0;0;75;53;7,3;3,6;;1;1;;;1;1;1;5,2;58;1830
09.04.2018 00:00;1;1;;1;0;0;74;53;7,3;3,3;;1;1;;;1;1;1;5,1;59;1750
09.04.2018 02:00;1;;;1;0;0;73;55;7,3;3,1;;1;1;;;1;1;1;5,1;60;1560
09.04.2018 04:00;1;;;1;0;0;74;56;7,4;3,4;;1;1;;;1;1;1;5,2;61;1540
09.04.2018 06:00;1;;;1;0;0;74;55;7,3;3,1;;1;1;;;1;1;1;5,1;60;1700
09.04.2018 08:00;1;1;;1;0;0;75;54;7,3;3,5;;1;1;;;1;1;1;5,9;60;1640
09.04.2018 10:00;1;;;1;0;0;74;54;7,3;3,5;;1;1;;;1;1;1;5,9;60;1471
09.04.2018 12:00;1;;;1;0;0;75;56;7,3;3,5;;1;1;;;1;1;1;5,9;60;1419
09.04.2018 14:00;1;;;1;0;0;75;56;7,3;3,1;;1;1;;;1;1;1;5,9;60;1479
09.04.2018 16:00;1;;;1;0;0;76;56;7,3;3;;1;1;;;1;1;1;5,9;60;1377
09.04.2018 18:00;1;;;1;0;0;76;56;7,2;3,1;;1;1;;;1;1;1;5,9;60;1385
09.04.2018 20:00;1;;;1;0;0;75;54;7,4;3,1;;1;1;;;1;1;1;5,2;60;1450
09.04.2018 22:00;1;;;1;0;0;74;53;7,3;3,2;;1;1;;;1;1;1;5,2;59;1500
10.04.2018 00:00;1;;;1;0;0;74;53;7,4;3,6;;1;1;;;1;1;1;5,2;59;1400
10.04.2018 02:00;1;;;1;0;0;74;54;7,3;3,4;;1;1;;;1;1;1;5,2;60;1420
10.04.2018 04:00;1;;;1;0;0;74;54;7,4;3,2;;1;1;;;1;1;1;5,2;60;1400
10.04.2018 06:00;1;;;1;0;0;74;55;7,4;3,2;;1;1;;;1;1;1;5,2;61;1450
10.04.2018 08:00;1;;;1;0;0;74;54;7,3;3,1;;1;1;;;1;;1;5,2;59;1550
10.04.2018 10:00;1;;;1;0;0;75;54;7,3;3,2;;1;1;;;1;;1;5,1;60;1402
10.04.2018 12:00;1;;;1;0;0;75;55;7,3;3;;1;1;;;1;;1;5,1;61;1401
10.04.2018 14:00;1;;;1;0;0;76;56;7,3;3,6;;1;1;;;1;;1;5,2;62;1283
10.04.2018 16:00;1;;;1;0;0;75;56;7,4;3;;1;1;;;1;;1;5,2;62;1227
10.04.2018 18:00;1;;;1;0;0;75;56;7,4;3;;1;1;;;1;;1;5,1;62;1306
10.04.2018 20:00;1;;;1;0;0;74;54;7,4;3;;1;1;;;1;;1;5,1;62;1449
10.04.2018 22:00;1;;;1;0;0;73;53;7,3;3,5;;1;1;;;1;;1;5,1;58;1685
11.04.2018 00:00;1;;;1;0;0;73;53;7,3;3,6;;1;1;;;1;;1;5,1;58;1680
11.04.2018 02:00;1;;;1;0;0;73;54;7,3;3,3;;1;1;;;1;;1;5,1;58;1667
11.04.2018 04:00;1;;;1;0;0;74;54;7,3;3,3;;1;1;;;1;;1;5,1;59;1700
11.04.2018 06:00;1;;;1;0;0;74;54;7,3;3,3;;1;1;;;1;;1;5,1;59;1828
11.04.2018 08:00;1;1;;1;0;0;73;53;7,3;3,5;;1;1;;;1;1;1;5,2;58;1930
11.04.2018 10:00;1;1;;1;0;0;74;54;7,3;3,3;;1;1;;;1;1;1;5,1;60;1780
11.04.2018 12:00;1;;;1;0;0;73;54;7,3;3;;1;1;;;1;1;1;5,2;59;1600
11.04.2018 14:00;1;;;1;0;0;74;55;7,3;3,3;;1;1;;;1;1;1;5,1;60;1540
11.04.2018 16:00;1;;;1;0;0;74;55;7,3;3,1;;1;1;;;1;1;1;5,1;60;1502
11.04.2018 18:00;1;;;1;0;0;74;55;7,3;3;;1;1;;;1;1;1;5,1;60;1535
11.04.2018 20:00;1;;;1;0;0;74;54;7,3;3,1;;1;1;;;1;1;1;5,1;59;1711
11.04.2018 22:00;1;1;;1;0;0;74;52;7,2;3;;1;1;;;1;1;1;5,1;58;1946
12.04.2018 00:00;1;1;;1;0;0;75;53;7,3;3,7;;1;1;;;1;1;1;5,2;59;1701
12.04.2018 02:00;1;1;;1;0;0;75;55;7,3;3,6;;1;1;;;1;1;1;5,3;60;1658
12.04.2018 04:00;1;1;;1;0;0;74;55;7,2;2,9;;1;1;;;1;1;1;5,1;60;1853
12.04.2018 06:00;1;1;;1;0;0;75;55;7,3;3,1;;1;1;;;1;1;1;5,2;60;1879
12.04.2018 08:00;1;;;1;0;0;75;54;7,3;3;;1;1;;;1;1;1;5,1;60;1600
12.04.2018 10:00;1;;;1;0;0;75;54;7,3;3,2;;1;1;;;1;1;1;5,2;60;1400
12.04.2018 12:00;1;;;1;0;0;75;54;7,3;3,1;;1;1;;;1;1;1;5,1;60;1450
12.04.2018 14:00;1;;;1;0;0;74;54;7,3;3;;1;1;;;1;1;1;5,1;60;1370
12.04.2018 16:00;1;;;1;0;0;74;54;7,4;2,8;;1;1;;;1;1;1;5,1;60;1400
12.04.2018 18:00;1;;;1;0;0;74;54;7,4;3;;1;1;;;1;1;1;5,1;60;1460
12.04.2018 20:00;1;;;1;0;0;74;54;7,3;3;;1;1;;;1;1;1;5,1;59;1600
12.04.2018 22:00;1;;1;1;0;0;75;52;7,3;3,6;;1;1;;;1;1;1;5,2;58;1820
13.04.2018 00:00;1;;1;1;0;0;74;53;7,3;3,6;;1;1;;;1;1;1;5,2;59;1740
13.04.2018 02:00;1;;1;1;0;0;75;55;7,3;3,3;;1;1;;;1;1;1;5,2;60;1640
13.04.2018 04:00;1;;1;1;0;0;74;55;7,3;3,1;;1;1;;;1;1;1;5,1;61;1700
13.04.2018 06:00;1;;1;1;0;0;75;55;7,4;3,7;;1;1;;;1;1;1;5,1;61;1600
13.04.2018 08:00;1;;1;1;0;0;74;53,5;7,4;3,4;;1;1;;;1;;1;5,1;60;1529
13.04.2018 10:00;1;;;1;0;0;74;53;7,4;3,4;;1;1;;;1;;1;5,1;60;1425
13.04.2018 12:00;1;;;1;0;0;75;54;7,4;3,2;;1;1;;;1;;1;5,1;60;1429
13.04.2018 14:00;1;;;1;0;0;76;55;7,4;3,2;;1;1;;;1;;1;5,1;60;1347
13.04.2018 16:00;1;;;1;0;0;77;54;7,4;3;;1;1;;;1;;1;5,1;60;1348
13.04.2018 18:00;1;;;1;0;0;77;54;7,4;3;;1;1;;;1;;1;5,1;60;1348
13.04.2018 20:00;1;;;1;0;0;75;54;7,4;3,1;;1;1;;;1;;1;5,1;59;1560
13.04.2018 22:00;1;;;1;0;0;75;53;7,3;3,3;;1;1;;;1;;1;5,1;58;1600
14.04.2018 00:00;1;1;;1;0;0;75;53;7,3;3;;1;1;;;1;;1;5,1;60;1630
14.04.2018 02:00;1;1;;1;0;0;75;54;7,4;3,2;;1;1;;;1;;1;5,1;60;1690
14.04.2018 04:00;1;1;;1;0;0;75;54;7,4;3,2;;1;1;;;1;;1;5,1;60;1710
14.04.2018 06:00;1;1;;1;0;0;75;55;7,3;3,6;;1;1;;;1;;1;5;60;1760
14.04.2018 08:00;1;1;;1;0;0;77;55;7,3;3,4;;1;1;;;1;1;1;5,1;61;1529
14.04.2018 10:00;1;1;;1;0;0;76;54;7,4;3,2;;1;1;;;1;1;1;5,2;61;1427
14.04.2018 12:00;1;;;1;0;0;76;54;7,3;3;;1;1;;;1;1;1;5,1;60;1423
14.04.2018 14:00;1;;;1;0;0;75;54;7,3;3,1;;1;1;;;1;1;1;5,2;61;1379
14.04.2018 16:00;1;;;1;0;0;76;54;7,4;3,7;;1;1;;;1;1;1;5,2;61;1301
14.04.2018 18:00;1;;;1;0;0;76;55;7,4;3,3;;1;1;;;1;1;1;5,1;61;1341
14.04.2018 20:00;1;;;1;0;0;76;54;7,4;3,3;;1;1;;;1;1;1;5,1;61;1499
14.04.2018 22:00;1;;;1;0;0;74;53;7,4;3;;1;1;;;1;1;1;5,1;61;1510
15.04.2018 00:00;1;;;1;0;0;75;53;7,4;3;;1;1;;;1;1;1;5,1;61;1516
15.04.2018 02:00;1;;;1;0;0;75;54;7,4;3,5;;1;1;;;1;1;1;5,1;61;1485
15.04.2018 04:00;1;;;1;0;0;75;54;7,4;3,5;;1;1;;;1;1;1;5,1;61;1444
15.04.2018 06:00;1;;;1;0;0;75;55;7,4;3,5;;1;1;;;1;1;1;5,1;61;1516
15.04.2018 08:00;1;;;1;0;0;76;55;7,4;3,6;;1;1;;;1;1;1;5,2;62;1380
15.04.2018 10:00;1;;;1;0;0;75;54;7,3;3,1;;1;1;;;1;1;1;5,2;60;1465
15.04.2018 12:00;1;;;1;0;0;75;53;7,3;3,2;;1;1;;;1;1;1;5,2;60;1420
15.04.2018 14:00;1;;;1;0;0;75;54;7,4;3,4;;1;1;;;1;1;1;5,2;61;1350
15.04.2018 16:00;1;;;1;0;0;74;55;7,4;3;;1;1;;;1;1;1;5,1;61;1330
15.04.2018 18:00;1;;;1;0;0;74;55;7,4;3,3;;1;1;;;1;1;1;5,2;61;1335
15.04.2018 20:00;1;;;1;0;0;75;54;7,4;3;;1;1;;;1;1;1;5,1;60;1484
15.04.2018 22:00;1;;;1;0;0;75;53;7,4;3,2;;1;1;;;1;1;1;5,1;60;1563
16.04.2018 00:00;1;;;1;0;0;74;53;7,4;3,5;;1;1;;;1;1;1;5,2;60;1436
16.04.2018 02:00;1;;;1;0;0;75;55;7,4;3,8;;1;1;;;1;1;1;5,2;61;1262
16.04.2018 04:00;1;;;1;0;0;75;56;7,4;3,2;;1;1;;;1;1;1;5,2;62;1326
16.04.2018 06:00;1;;;1;0;0;74;55;7,4;3;;1;1;;;1;1;1;5,1;61;1530
16.04.2018 08:00;1;;;1;0;0;75;53;7,4;3,8;;1;1;;;1;1;1;5,1;60;1400
16.04.2018 10:00;1;;;1;0;0;74;55;7,4;3,1;;1;1;;;1;1;1;5,2;60;1270
16.04.2018 12:00;1;;;1;0;0;74;55;7,4;3,2;;1;1;;;1;1;1;5,1;60;1400
16.04.2018 14:00;1;;;1;0;0;74;55;7,4;3,1;;1;1;;;1;1;1;5,1;60;1320
16.04.2018 16:00;1;;;1;0;0;74;56;7,4;3;;1;1;;;1;1;1;5,1;61;1280
16.04.2018 18:00;1;;;1;0;0;74;56;7,4;3,3;;1;1;;;1;1;1;5,1;61;1260
16.04.2018 20:00;1;;;1;0;0;75;55;7,4;3;;1;1;;;1;1;1;5,2;61;1310
16.04.2018 22:00;1;;;1;0;0;73;54;7,4;3;;1;1;;;1;1;1;5,1;59;1500
17.04.2018 00:00;1;;;1;0;0;73;54;7,4;3,4;;1;1;;;1;1;1;5,2;59;1330
17.04.2018 02:00;1;;;1;0;0;74;56;7,4;3,7;;1;1;;;1;1;1;5,1;61;1280
17.04.2018 04:00;1;;;1;0;0;74;57;7,4;3;;1;1;;;1;1;1;5,1;62;1260
17.04.2018 06:00;1;;;1;0;0;74;56;7,4;3;;1;1;;;1;1;1;5,2;62;1330
17.04.2018 08:00;1;;;1;0;0;74;56;7,4;3,5;;1;1;;;1;1;1;5,2;67;1389
17.04.2018 10:00;1;;;1;0;0;74;55;7,4;3,1;;1;1;;;1;1;1;5,2;67;1328
17.04.2018 12:00;1;;;1;0;0;76;55;7,4;3,7;;1;1;;;1;1;1;5,2;71;1285
17.04.2018 14:00;1;;;1;0;0;76;55;7,4;3,1;;1;1;;;1;1;1;5,2;68;1165
17.04.2018 16:00;1;;;1;0;0;76;56;7,4;3,1;;1;1;;;1;1;1;5,2;68;1162
17.04.2018 18:00;1;;;1;0;0;76;56;7,4;3,1;;1;1;;;1;1;1;5,2;68;1162
17.04.2018 20:00;1;;;1;0;0;75;55;7,3;3;;1;1;;;1;1;1;5,1;61;1290
17.04.2018 22:00;1;;;1;0;0;74;56;7,3;3,2;;1;1;;;1;1;1;5,1;61;1250
18.04.2018 00:00;1;;;1;0;0;74;56;7,4;3,1;;1;1;;;1;1;1;5,1;62;1240
18.04.2018 02:00;1;;;1;0;0;74;57;7,4;3,1;;1;1;;;1;1;1;5,1;62;1230
18.04.2018 04:00;1;;;1;0;0;74;57;7,4;3,5;;1;1;;;1;1;1;5,1;63;1140
18.04.2018 06:00;1;;;1;0;0;74;56;7,4;3,2;;1;1;;;1;1;1;5,1;62;1220
18.04.2018 08:00;1;;;1;0;0;74;54;7,4;3,7;;1;1;;;1;;1;5,2;60;1293
18.04.2018 10:00;1;;;1;0;0;75;55;7,4;3,7;;1;1;;;1;;1;5,2;61;1232
18.04.2018 12:00;1;;;1;0;0;75;55;7,4;3,6;;1;1;;;1;;1;5,2;61;1192
18.04.2018 14:00;1;;;1;0;0;75;56;7,4;3,4;;1;1;;;1;;1;5,2;62;1228
18.04.2018 16:00;1;;;1;0;0;74;55;7,4;3,2;;1;1;;;1;;1;5,2;61;1246
18.04.2018 18:00;1;;;1;0;0;76;55;7,4;3,4;;1;1;;;1;;1;5,2;62;1256
18.04.2018 20:00;1;;;1;0;0;75;54;7,4;3,4;;1;1;;;1;;1;5,2;62;1500
18.04.2018 22:00;1;;;1;0;0;75;54;7,4;3,4;;1;1;;;1;;1;5,2;62;1449
19.04.2018 00:00;1;;;1;0;0;75;54;7,4;3,5;;1;1;;;1;;1;5,2;62;1298
19.04.2018 02:00;1;;;1;0;0;75;55;7,4;3,4;;1;1;;;1;;1;5,1;62;1222
19.04.2018 04:00;1;;;1;0;0;75;55;7,4;3,1;;1;1;;;1;;1;5,1;62;1300
19.04.2018 06:00;1;;;1;0;0;75;55;7,4;3,1;;1;1;;;1;;1;5,1;62;1312
19.04.2018 08:00;;1;;1;0;0;75;53;7,4;3,6;;1;1;;;1;;1;5,2;60;1350
19.04.2018 10:00;;1;;1;0;0;72;54;7,3;3;;1;1;;;1;;1;5,1;60;1390
19.04.2018 12:00;;1;;1;0;0;73;55;7,3;3,2;;1;1;;;1;;1;5,2;60;1360
19.04.2018 14:00;;1;;1;0;0;73;55;7,3;3,1;;1;1;;;1;;1;5,2;60;1365
19.04.2018 16:00;;1;;1;0;0;73;55;7,3;3,7;;1;1;;;1;;1;5,2;60;1320
19.04.2018 18:00;;1;;1;0;0;73;55;7,3;3,2;;1;1;;;1;;1;5,2;60;1380
19.04.2018 20:00;;1;;1;0;0;73;55;7,3;3;;1;1;;;1;;1;5,2;60;1388
19.04.2018 22:00;;1;;1;0;0;73;53;7,2;3,1;;1;1;;;1;;1;5,1;58;1527
20.04.2018 00:00;;1;;1;0;0;73;53;7,2;3,4;;1;1;;;1;;1;5,1;58;1447
20.04.2018 02:00;;1;;1;0;0;73;55;7,3;3,3;;1;1;;;1;;1;5,2;60;1369
20.04.2018 04:00;;;;;0;0;52;52;;;;1;1;;;1;;1;;;
20.04.2018 06:00;1;;1;1;0;0;69;51;7,2;3,8;1;1;1;;;1;;1;5;55;2049
20.04.2018 08:00;1;1;;1;0;0;65;50;7,3;3,4;1;1;1;;;1;;1;5;55;1870
20.04.2018 10:00;1;1;;1;0;0;69;52;7,2;3,5;1;1;1;;;1;;1;5,2;57;1780
20.04.2018 12:00;1;1;;1;0;0;75;54;7,2;3,3;1;1;1;;;1;;1;5,2;62;1300
20.04.2018 14:00;1;;;1;0;0;75;55;7,3;3,4;1;1;1;;;1;;1;5,2;62;1200
20.04.2018 16:00;1;;;1;0;0;75;55;7,2;3,1;1;1;1;;;1;;1;5,1;63;1150
20.04.2018 18:00;1;;;1;0;0;75;55;7,3;3;1;1;1;;;1;;1;5,2;62;1180
20.04.2018 20:00;1;;;1;0;0;75;54;7,3;3;1;1;1;;;1;;1;5,2;62;1240
20.04.2018 22:00;1;;;1;0;0;73;53;7,3;3;1;1;1;;;1;;1;5,1;59;1340
21.04.2018 00:00;1;;;1;0;0;72;53;7,3;3,1;1;1;1;;;1;;1;5,2;59;1380
21.04.2018 02:00;1;;;1;0;0;73;55;7,3;3,5;1;1;1;;;1;;1;5,1;60;1290
21.04.2018 04:00;1;;;1;0;0;73;56;7,3;3,2;1;1;1;;;1;;1;5,2;61;1300
21.04.2018 06:00;1;;;1;0;0;73;56;7,3;3;1;1;1;;;1;;1;5,1;61;1360
21.04.2018 08:00;1;;;1;0;0;73;55;7,3;3;1;1;1;;;1;;1;5,1;60;1369
21.04.2018 10:00;1;;;1;0;0;73;55;7,3;3;1;1;1;;;1;;1;5,1;60;1418
21.04.2018 12:00;1;;;1;0;0;74;54;7,2;3;1;1;1;;;1;;1;5;60;1340
21.04.2018 14:00;1;;;1;0;0;74;54;7,2;3;1;1;1;;;1;;1;5;60;1343
21.04.2018 16:00;1;;;1;0;0;75;55;7,2;3;1;1;1;;;1;;1;5,2;60;1271
21.04.2018 18:00;1;;;1;0;0;75;55;7,2;3;1;1;1;;;1;;1;5,2;60;1215
21.04.2018 20:00;1;1;1;1;0;0;74;54;7,3;3,1;;1;1;;;1;;1;5,2;60;1350
21.04.2018 22:00;1;1;1;1;0;0;74;53;7,3;3;;1;1;;;1;;1;5,2;59;1300
22.04.2018 00:00;1;1;1;1;0;0;74;52;7,3;3,5;;1;1;;;1;;1;5,2;59;1450
22.04.2018 02:00;1;1;1;1;0;0;74;53;7,3;3,2;;1;1;;;1;;1;5,1;60;1400
22.04.2018 04:00;1;1;1;1;0;0;74;55;7,3;3,1;;1;1;;;1;;1;5,1;61;1310
22.04.2018 06:00;1;1;1;1;0;0;74;55;7,3;3;;1;1;;;1;;1;5,1;60;1460
22.04.2018 08:00;1;;;1;0;0;74;54;7,3;3,2;;1;1;;;1;;1;5,2;60;1550
22.04.2018 10:00;1;;;1;0;0;74;53;7,2;3;;1;1;;;1;;1;5,1;59;1635
22.04.2018 12:00;1;1;;1;0;0;74;52;7,3;3,8;;1;1;;;1;;1;5,1;58;1702
22.04.2018 14:00;1;1;;1;0;0;74;53;7,2;3,4;;1;1;;;1;;1;5,1;59;1669
22.04.2018 16:00;1;1;;1;0;0;75;54;7,2;3,3;;1;1;;;1;;1;5,1;59;1600
22.04.2018 18:00;1;1;;1;0;0;75;53;7,2;3,4;;1;1;;;1;;1;5,1;59;1611
22.04.2018 20:00;1;1;;1;0;0;76;52;7,2;3,7;;1;1;;;1;1;1;5,1;59;1726
22.04.2018 22:00;1;1;;1;0;0;76;52;7,2;3,7;;1;1;;;1;1;1;5,1;59;1754
23.04.2018 00:00;1;1;;1;0;0;76;52;7,2;3,6;;1;1;;;1;1;1;5;59;1718
23.04.2018 02:00;1;1;;1;0;0;75;55;7,2;3,3;;1;1;;;1;1;1;5,1;59;1487
23.04.2018 04:00;1;1;;1;0;0;75;55;7,2;3;;1;1;;;1;1;1;5,1;59;1600
23.04.2018 06:00;1;1;;1;0;0;75;55;7,2;2,9;;1;1;;;1;1;1;5,1;59;1902
23.04.2018 08:00;1;1;;1;0;0;75;53;7,3;3,7;;1;1;;;1;1;1;5,1;59;1755
23.04.2018 10:00;1;;;1;0;0;74;55;7,3;3;;1;1;;;1;1;1;5,1;60;1625
23.04.2018 12:00;1;;;1;0;0;74;54;7,3;3,2;;1;1;;;1;1;1;5,2;60;1500
23.04.2018 14:00;1;;;1;0;0;73;55;7,2;3,1;;1;1;;;1;1;1;5,1;60;1490
23.04.2018 16:00;1;;;1;0;0;73;54;7,2;3;;1;1;;;1;1;1;5,1;60;1475
23.04.2018 18:00;1;;;1;0;0;73;54;7,2;3;;1;1;;;1;1;1;5,1;60;1511
23.04.2018 20:00;1;;;1;0;0;74;54;7,2;3,2;;1;1;;;1;1;1;5,1;59;1562
23.04.2018 22:00;1;1;;1;0;0;74;52;7,2;3,6;;1;1;;;1;1;1;5,1;58;1682
24.04.2018 00:00;1;1;;1;0;0;74;53;7,2;3,3;;1;1;;;1;1;1;5,1;59;1677
24.04.2018 02:00;1;1;;1;0;0;74;55;7,2;3,5;;1;1;;;1;1;1;5,1;60;1549
24.04.2018 04:00;1;1;;1;0;0;74;55;7,2;3,4;;1;1;;;1;1;1;5,2;60;1702
24.04.2018 06:00;1;1;;1;0;0;75;55;7,1;3;;1;1;;;1;1;1;5,1;60;1739
24.04.2018 08:00;1;;;1;0;0;74;54;7,3;3;;1;1;;;1;1;1;5,1;60;1430
24.04.2018 10:00;1;;;1;0;0;74;54;7,3;3;;1;1;;;1;1;1;5,1;61;1360
24.04.2018 12:00;1;;;1;0;0;73;54;7,3;3,1;;1;1;;;1;1;1;5,1;60;1370
24.04.2018 14:00;1;;;1;0;0;73;54;7,3;3,5;;1;1;;;1;1;1;5,1;60;1350
24.04.2018 16:00;1;;;1;0;0;73;54;7,3;3,5;;1;1;;;1;1;1;5,1;60;1320
24.04.2018 18:00;1;;;1;0;0;73;55;7,3;3,1;;1;1;;;1;1;1;5,1;60;1380
24.04.2018 20:00;1;;;1;0;0;74;54;7,3;3,1;;1;1;;;1;1;1;5,1;60;1440
24.04.2018 22:00;1;;;1;0;0;73;52;7,2;3;;1;1;;;1;1;1;5,1;58;1600
25.04.2018 00:00;1;;;1;0;0;73;53;7,3;3,7;;1;1;;;1;1;1;5,2;59;1480
25.04.2018 02:00;1;;;1;0;0;74;55;7,3;3,5;;1;1;;;1;1;1;5,2;60;1370
25.04.2018 04:00;1;;;1;0;0;73;55;7,3;3;;1;1;;;1;1;1;5,1;61;1360
25.04.2018 06:00;1;;;1;0;0;73;55;7,3;3;;1;1;;;1;1;1;5,1;60;1400
25.04.2018 08:00;1;;;1;0;0;74;55;7,3;3;;1;1;;;1;1;1;5,1;59;1470
25.04.2018 10:00;1;;;1;0;0;74;55;7,3;3;;1;1;;;1;1;1;5,1;59;1432
25.04.2018 12:00;1;;;1;0;0;74;55;7,3;3,1;;1;1;;;1;1;1;5,1;59;1345
25.04.2018 14:00;1;;;1;0;0;74;55;7,3;3,1;;1;1;;;1;1;1;5,1;59;1335
25.04.2018 16:00;1;;;1;0;0;74;55;7,3;3,1;;1;1;;;1;1;1;5,1;59;1279
25.04.2018 18:00;1;;;1;0;0;74;54;7,3;3;;1;1;;;1;1;1;5,1;59;1343
25.04.2018 20:00;1;;;1;0;0;74;53;7,3;3,2;;1;1;;;1;1;1;5,1;59;1400
25.04.2018 22:00;1;;;1;0;0;73;52;7,2;3;;1;1;;;1;1;1;5,1;58;1500
26.04.2018 00:00;1;;;1;0;0;73;53;7,3;3,1;;1;1;;;1;1;1;5,1;59;1420
26.04.2018 02:00;1;;;1;0;0;73;55;7,3;3,1;;1;1;;;1;1;1;5,1;60;1350
26.04.2018 04:00;1;;;1;0;0;73;55;7,3;3,2;;1;1;;;1;1;1;5,1;61;1280
26.04.2018 06:00;1;;;1;0;0;74;53;7,2;3;;1;1;;;1;1;1;5,1;60;1500
26.04.2018 08:00;1;;;1;0;0;74;53;7,4;3,5;;1;1;;;1;1;1;5,2;59;1392
26.04.2018 10:00;1;;;1;0;0;73;53;7,4;2,9;;1;1;;;1;1;1;5,1;59;1408
26.04.2018 12:00;1;;;1;0;0;73;55;7,3;3;;1;1;;;1;1;1;5,2;60;1408
26.04.2018 14:00;1;;;1;0;0;73;55;7,3;3,3;;1;1;;;1;1;1;5,2;60;1318
26.04.2018 16:00;1;;;1;0;0;73;55;7,3;3;;1;1;;;1;1;1;5,1;60;1403
26.04.2018 18:00;1;;;1;0;0;74;54;7,3;3,1;;1;1;;;1;1;1;5,1;60;1333
26.04.2018 20:00;1;;;1;0;0;74;54;7,3;3,1;;1;1;;;1;1;1;5,1;60;1417
26.04.2018 22:00;1;;;1;0;0;74;52;7,3;3,7;;1;1;;;1;1;1;5,1;60;1436
27.04.2018 00:00;1;;;1;0;0;73;54;7,3;3,7;;1;1;;;1;1;1;5,1;60;1350
27.04.2018 02:00;1;;;1;0;0;72;55;7,4;3,2;;1;1;;;1;1;1;5,1;60;1346
27.04.2018 04:00;1;;;1;0;0;72;55;7,4;3,2;;1;1;;;1;1;1;5,1;60;1470
27.04.2018 06:00;1;;;1;0;0;72;55;7,4;3,2;;1;1;;;1;1;1;5,1;59;1475
27.04.2018 08:00;1;;;1;0;0;73;53;7,3;3;;1;1;;;1;1;1;5,1;58;1466
27.04.2018 10:00;1;;;1;0;0;73;54;7,3;3,3;;1;1;;;1;1;1;5,2;60;1240
27.04.2018 12:00;1;;;;0;0;73;55;7,2;3,3;;1;1;;;1;1;1;5,2;60;1130
27.04.2018 14:00;1;;;;0;0;73;55;7,2;3;;1;1;;;1;1;1;5,2;60;1020
27.04.2018 16:00;;;;;0;0;70;57;7;3,1;;1;1;;;;;1;5,9;56;835
27.04.2018 18:00;;;;;0;0;67;57;7;3;;1;1;;;;;1;5,7;56;1095
27.04.2018 20:00;;;;;0;0;65;56;7;3;;1;1;;;;;1;5,6;56;1347
27.04.2018 22:00;1;;;;0;0;72;55;7,3;3,4;;1;1;;;;;1;5,5;56;1174
28.04.2018 00:00;1;;;;0;0;71;54;7,3;3,4;;1;1;;;;;1;5,5;57;1067
28.04.2018 02:00;;;;;0;0;65;57;7,2;3;;1;1;;;;;1;5,4;56;1023
28.04.2018 04:00;;;;;0;0;65;58;7,3;3,2;;1;1;;;;;1;5,4;57;1268
28.04.2018 06:00;1;;;;0;0;73;58;7,2;3,3;;1;1;;;;;1;5,3;61;1043
28.04.2018 08:00;1;;;;0;0;72;55;7,2;3;;1;1;;;;;1;5,4;59;1000
28.04.2018 10:00;1;;;;0;0;72;56;7,3;3,5;;1;1;;;;;1;5,3;59;950
28.04.2018 12:00;1;;;;0;0;74;56;7,2;3,8;;1;1;;;;;1;5,3;59;900
28.04.2018 14:00;1;;;;0;0;74;57;7,3;3,8;;1;1;;;;;1;5,3;60;850
28.04.2018 16:00;1;;;;0;0;77;59;7,3;3,8;;1;1;;;;;1;5,3;63;750
28.04.2018 18:00;1;;;;0;0;79;58;7,2;3,7;;1;1;;;;;1;5,3;65;650
28.04.2018 20:00;1;;;;0;0;85;58;7,3;3,4;;1;1;;;1;;;5,3;68;650
28.04.2018 22:00;;;;;0;0;72;57;7,4;3;;1;1;;;1;;;5,2;56;710
29.04.2018 00:00;;;;;0;0;68;57;7,2;3;;1;1;;;1;;;5,3;57;972
29.04.2018 02:00;;;;;0;0;65;58;7,2;3,1;;1;1;;;1;;;5,3;57;1122
29.04.2018 04:00;1;;;;0;0;75;60;7,2;3,3;;1;1;;;1;;;5,3;63;850
29.04.2018 06:00;1;;;;0;0;77;61;7,3;3,3;;1;1;;;1;;;5,3;65;700
29.04.2018 08:00;1;;;;0;0;81;60;7,1;3;;1;1;;;1;;;5,3;60;674
29.04.2018 10:00;1;;;;0;0;80;60;7,3;3;;1;1;;;1;;;5,3;60;641
29.04.2018 12:00;1;;;;0;0;82;58;7,3;3,2;;1;1;;;1;;;5,3;60;581
29.04.2018 14:00;1;;;;0;0;83;58;7,3;3,2;;1;1;;;1;;;5,3;60;520
29.04.2018 16:00;;;;;0;0;79;56;7,3;3,1;;1;1;;;1;;;5,3;56;520
29.04.2018 18:00;;;;;0;0;76;57;7,3;2,9;;1;1;;;1;;;5,3;58;612
29.04.2018 20:00;;;;;0;0;74;56;7,3;3;;1;;;;1;;;5,3;57;822
29.04.2018 22:00;;;;;0;0;71;57;7,2;3;;1;;;;1;;;5,4;56;950
30.04.2018 00:00;1;;;;0;0;73;57;7,2;3,6;;1;;;;1;;;5,4;60;1100
30.04.2018 02:00;1;;;;0;0;76;59;7,3;3,5;;1;;;;1;;;5,4;62;900
30.04.2018 04:00;1;;;;0;0;78;60;7,3;3,7;;1;;;;1;;;5,4;65;700
30.04.2018 06:00;;;;;0;0;77;61;7,2;3;;1;;;;1;;;5,4;62;550
30.04.2018 08:00;;;;;0;0;76;61;7,3;3;;1;1;;;1;;;5,2;61;677
30.04.2018 10:00;;;;;0;0;73;59;7,2;3;;1;1;;;1;;;5,4;59;792
30.04.2018 12:00;;;;;0;0;70;58;7,3;3,1;;1;1;;;1;;;5,4;57;920
30.04.2018 14:00;;;;;0;0;68;57;7,1;3,1;;1;1;;;1;;;5,5;58;1123
30.04.2018 16:00;;;;;0;0;69;60;7,3;3,3;;1;1;;;1;;;5,4;59;1161
30.04.2018 18:00;;;;;0;0;69;60;7,2;3,4;;1;1;;;1;;;5,4;59;1134
30.04.2018 20:00;;;;;0;0;69;60;7,2;3,2;;1;1;;;1;;;5,5;59;1159
30.04.2018 22:00;;;;;0;0;69;60;7,2;3,2;;1;1;;;1;;;5,5;59;1229
01.05.2018 00:00;;;;;0;0;65;60;7,2;3,2;;1;1;;;1;;;5,5;59;1277
01.05.2018 02:00;;;;;0;0;65;59;7,2;3,4;;1;1;;;1;;;5,5;60;1210
01.05.2018 04:00;;;;;0;0;66;60;7,2;3,5;;1;1;;;1;;;5,5;60;1210
01.05.2018 06:00;;;;;0;0;67;60;7,2;3,7;;1;1;;;1;;;5,5;60;1210
01.05.2018 08:00;1;;;;0;0;76;61;7,2;3,5;;1;1;;;1;;;5,4;64;901
01.05.2018 10:00;1;;;;0;0;78;59;7,3;3,5;;1;1;;;1;;;5,4;63;750
01.05.2018 12:00;1;;;;0;0;81;58;7,3;3,4;;1;1;;;1;;;5,4;68;602
01.05.2018 14:00;;;;;0;0;80;59;7,3;3,1;;1;1;;;1;;;5,4;59;556
01.05.2018 16:00;;;;;0;0;82;60;7,3;3,4;;1;1;;;1;;;5,4;60;530
01.05.2018 18:00;;;;;0;0;82;60;7,3;3,6;;1;1;;;1;;;5,4;60;510
01.05.2018 20:00;;;;;0;0;78;60;7,4;3;;1;1;;;1;;;5,5;60;533
01.05.2018 22:00;;;;;0;0;79;59;7,3;3;;1;1;;;1;;;5,3;59;642
02.05.2018 00:00;;;;;0;0;74;59;7,3;3;;1;1;;;1;;;5,5;58;656
02.05.2018 02:00;;;;;0;0;75;61;7,3;3;;1;1;;;1;;;5,4;60;602
02.05.2018 04:00;;;;;0;0;74;62;7,3;3,6;;1;1;;;1;;;5,3;61;592
02.05.2018 06:00;;;;;0;0;76;64;7,3;3,4;;1;1;;;1;;;5,4;63;657
02.05.2018 08:00;;;;;0;0;75;63;7,3;3,1;;1;1;;;1;;;5,4;62;720
02.05.2018 10:00;;;;;0;0;73;61;7,2;3;;1;1;;;1;;;5,4;60;800
02.05.2018 12:00;;;;;0;0;72;59;7,2;3;;1;1;;;1;;;5,4;58;850
02.05.2018 14:00;;;;;0;0;71;59;7,2;3;;1;1;;;1;;;5,3;58;900
02.05.2018 16:00;;;;;0;0;72;59;7,3;3,4;;1;1;;;1;;;5,4;59;900
02.05.2018 18:00;;;;;0;0;72;59;7,2;3;;1;1;;;1;;;5,4;59;900
02.05.2018 20:00;;;;;0;0;71;59;7,2;3,1;;1;1;;;1;;;5,3;59;1012
02.05.2018 22:00;;;;;0;0;68;58;7,2;3;;1;1;;;1;;;5,4;58;1220
03.05.2018 00:00;1;;;;0;0;74;57;7,2;3,7;;1;1;;;1;;;5,4;60;1040
03.05.2018 02:00;1;;;;0;0;79;60;7,3;3,6;;1;1;;;1;;;5,4;65;715
03.05.2018 04:00;;;;;0;0;81;64;7,3;3,4;;1;1;;;;;;5,5;63;530
03.05.2018 06:00;;;;;0;0;80;63;7,3;3;;1;1;;;;;;5,3;62;610
03.05.2018 08:00;;;;;0;0;81;60;6,5;3,2;;1;1;;;;;;5,3;61;514
03.05.2018 10:00;;;;;0;0;82;60;6,5;3,2;;1;1;;;;;;5,2;61;485
03.05.2018 12:00;;;;;0;0;82;56;6,7;3,4;;1;1;;;;;;5,2;61;460
03.05.2018 14:00;;;;;0;0;86;58;6,7;3,4;;1;1;;;;;;5,2;61;385
03.05.2018 16:00;;;;;0;0;87;59;7,4;3,5;;1;1;;;;;;5,5;61;392
03.05.2018 18:00;;;;;0;0;90;59;7;3,6;;1;1;;;;;;6,2;61;400
03.05.2018 20:00;;;;;0;0;91;59;7;3,5;;1;1;;;;;;6,4;63;380
03.05.2018 22:00;;;;;0;0;86;58;6,8;3,2;;1;1;;;;;;6,3;65;450
04.05.2018 00:00;;;;;0;0;86;56;7;3,2;;1;1;;;;;;6,3;66;350
04.05.2018 02:00;;;;;0;0;86;57;7,2;3,2;;1;1;;;;;;6,3;68;370
04.05.2018 04:00;;;;;0;0;87;59;7,1;3,4;;1;1;;;;;;6,3;69;320
04.05.2018 06:00;;;;;0;0;87;61;7,3;3,3;;1;1;;;;;;6,4;69;350
04.05.2018 08:00;;;;;0;0;84;59;6,7;3;;;1;;;;1;;6,4;71;383
04.05.2018 10:00;;;;;0;0;84;58;6,9;3,2;;;1;;;;1;;3;70;390
04.05.2018 12:00;;;;;0;0;85;58;6,9;3,6;;;1;;;;1;;3,2;70;391
04.05.2018 14:00;;;;;0;0;85;57;7;3,4;;;1;;;;1;;3;70;373
04.05.2018 16:00;;;;;0;0;87;59;7;3,4;;;1;;;;1;;3;70;366
04.05.2018 18:00;;;;;0;0;91;60;6,9;3,8;;;;;;;;;3,3;69;333
04.05.2018 20:00;;;;;0;0;90;58;7;3,8;;;;;;;;;3;68;342
04.05.2018 22:00;;;;;0;0;86;58;6,7;2,9;;;;;;;;;2,4;68;410
05.05.2018 00:00;;;;;0;0;86;57;6,9;2,9;;;;;;;;;2,5;68;380
05.05.2018 02:00;;;;;0;0;86;58;7,1;3,6;;;;;;;;;3;67;340
05.05.2018 04:00;;;;;0;0;87;59;7;3,5;;;;;;;;;3,2;67;345
05.05.2018 06:00;;;;;0;0;87;61;7;3,5;;;;;;;;;3,2;67;345
05.05.2018 08:00;;;;;0;0;88;61;6,9;3,1;;;;;;;;;2,5;67;366
05.05.2018 10:00;;;;;0;0;85;59;6,8;3,1;;;;;;;;;2,6;66;382
05.05.2018 12:00;;;;;0;0;86;58;6,8;2,9;;;;;;;;;2,5;66;396
05.05.2018 14:00;;;;;0;0;87;56;6,8;3,3;;;;;;;;;2,9;66;401
05.05.2018 16:00;;;;;0;0;89;56;6,8;3,6;;;;;;;;;3,2;65;363
05.05.2018 18:00;;;;;0;0;88;56;6,9;3,6;;;;;;;;;3,1;65;312
05.05.2018 20:00;;;;;0;0;90;56;6,9;3,6;;;;;;;;;3,2;65;338
05.05.2018 22:00;;;;;0;0;85;56;6,5;2,7;;;;;;;;;2,3;64;417
06.05.2018 00:00;;;;;0;0;83;57;6,7;3,1;;;;;;;;;2,7;64;361
06.05.2018 02:00;;;;;0;0;83;58;6,9;3,8;;;;;;;;;3,1;64;319
06.05.2018 04:00;;;;;0;0;83;60;6,9;3,5;;;;;;;;;3;64;359
06.05.2018 06:00;;;;;0;0;84;61;7;3,8;;;;;;;;;3,4;63;344
06.05.2018 08:00;;;;;0;0;86;60;6,7;3;;;;;;;;;2,9;62;420
06.05.2018 10:00;;;;;0;0;86;59;6,7;3;;;;;;;;;2,6;62;425
06.05.2018 12:00;;;;;0;0;84;57;6,7;2,9;;;;;;;;;2,7;62;425
06.05.2018 14:00;;;;;0;0;86;56;6,7;3,2;;;;;;;;;2,8;62;416
06.05.2018 16:00;;;;;0;0;87;56;6,8;3,3;;;;;;;;;3;62;390
06.05.2018 18:00;;;;;0;0;83;56;6,5;3,2;;;;;;;;;2,8;61;390
06.05.2018 20:00;;;;;0;0;81;56;6,5;2,9;;;;;;;;;2,7;61;450
06.05.2018 22:00;;;;;0;0;75;54;6,2;2,9;;;;;;;;;2,6;60;550
07.05.2018 00:00;;;;;0;0;70;55;6,6;3,1;;;;;;;;;6,5;55;720
07.05.2018 02:00;;;;;0;0;70;57;6,6;3,2;;;;;;;;;6,6;58;750
07.05.2018 04:00;;;;;0;0;71;59;6,6;3,3;;;;;;;;;6,6;60;780
07.05.2018 06:00;;;;;0;0;72;61;6,6;2,9;;;;;;;;;6,5;61;800
07.05.2018 08:00;;;;;0;0;68;59;6,5;2,9;;;;;;;;;6,5;;1022
07.05.2018 10:00;;;;;0;0;68;59;6,4;3,7;;;;;;;;;6,5;;1059
07.05.2018 12:00;;;;;0;0;71;60;6,4;3,7;;;;;;;;;6,5;;950
07.05.2018 14:00;;;;;0;0;73;61;6,8;3,4;;;;;;;;;6,5;;870
07.05.2018 16:00;;;;;0;0;75;61;6,7;3,6;;;;;;;;;6,5;;702
07.05.2018 18:00;;;;;0;0;76;61;6,7;3,4;;;;;;;;;6,5;;702
07.05.2018 20:00;;;;;0;0;77;60;6,6;3,4;;;;;;;;;6,3;;680
07.05.2018 22:00;;;;;0;0;75;59;6,7;2,9;;;;;;;;;6,4;;810
08.05.2018 00:00;;;;;0;0;71;58;6,7;2,9;;;;;;;;;6,5;;740
08.05.2018 02:00;;;;;0;0;73;60;6,6;3,5;;;;;;;;;6,5;;740
08.05.2018 04:00;;;;;0;0;74;62;6,6;3,6;;;;;;;;;6,6;;740
08.05.2018 06:00;;;;;0;0;74;63;6,6;3;;;;;;;;;6,7;;700
08.05.2018 08:00;;;;;0;0;73;60;6,6;3;;;;;;;;;6,4;60;823
08.05.2018 10:00;;;;;0;0;72;59;6,6;3,2;;;;;;;;;6,4;59;847
08.05.2018 12:00;;;;;0;0;73;60;6,7;3,8;;;;;;;;;6,4;60;826
08.05.2018 14:00;;;;;0;0;76;61;6,7;3,8;;;;;;;;;6,5;61;787
08.05.2018 16:00;;;;;0;0;78;61;6,7;3,8;;;;;;;;;6,5;61;627
08.05.2018 18:00;;;;;0;0;81;61;6,8;3,8;;;;;;;;;6,5;60;580
08.05.2018 20:00;;;;;0;0;82;60;6,8;3;;;;;;;;;6,7;;514
08.05.2018 22:00;;;;;0;0;82;60;6,8;3;;;;;;;;;2,9;;840
09.05.2018 00:00;;;;;0;0;79;57;6,6;3,1;;;;;;;;;2,9;;480
09.05.2018 02:00;;;;;0;0;81;60;6,7;3,3;;;;;;;;;2,9;;396
09.05.2018 04:00;;;;;0;0;82;61;6,7;3,3;;;;;;;;;2,9;;428
09.05.2018 06:00;;;;;0;0;82;61;6,7;3,3;;;;;;;;;2;;420
09.05.2018 08:00;;;;;0;0;83;62;6,4;3,2;;;;;;;;;2,8;57;450
09.05.2018 10:00;;;;;0;0;79;59;6,1;3,1;;;;;;;;;2,7;57;550
09.05.2018 12:00;;;;;0;0;75;58;6,3;3,2;;1;;;;;;;6,5;57;600
09.05.2018 14:00;;;;;0;0;73;57;6,6;3,2;;1;;;;;;;6,5;57;650
09.05.2018 16:00;;;;;0;0;73;57;6,7;3;;1;;;;;;;6,5;57;680
09.05.2018 18:00;;;;;0;0;74;58;6,7;3,3;;1;;;;;;;6,4;58;700
09.05.2018 20:00;;;;;0;0;74;59;6,7;3,1;;1;;;;;;;6,4;58;815
09.05.2018 22:00;;;;;0;0;69;57;6,6;3;;1;;;;;;;6,5;56;909
10.05.2018 00:00;;;;;0;0;67;58;6,8;3,1;;1;;;;;;;6,7;57;1020
10.05.2018 02:00;;;;;0;0;68;59;6,7;3,6;;1;;;;;;;6,6;59;982
10.05.2018 04:00;;;;;0;0;71;62;6,8;3,7;;1;;;;;;;6,7;61;888
10.05.2018 06:00;;;;;0;0;72;62;6,8;3;;1;;;;;;;6,6;61;871
10.05.2018 08:00;;;;;0;0;68;59;6,6;3;;1;1;;;;;;6,6;59;1040
10.05.2018 10:00;;;;;0;0;68;59;6,7;3,4;;1;1;;;;;;6,7;59;1070
10.05.2018 12:00;;;;;0;0;69;60;6,7;3,2;;1;1;;;;;;6,6;60;1050
10.05.2018 14:00;;;;;0;0;70;60;6,9;3,4;;1;1;;;;;;6,7;60;920
10.05.2018 16:00;;;;;0;0;71;60;6,8;3,4;;1;1;;;;;;6,7;60;890
10.05.2018 18:00;;;;;0;0;73;60;6,9;3,5;;1;1;;;;;;6,7;60;826
10.05.2018 20:00;;;;;0;0;73;60;6,8;3;;1;1;;;;;;6,7;60;830
10.05.2018 22:00;;;;;0;0;70;59;6,6;3,1;;1;1;;;;;;6,6;58;900
11.05.2018 00:00;;;;;0;0;67;57;6,6;3,2;;1;1;;;;;;6,6;59;1050
11.05.2018 02:00;;;;;0;0;69;59;6,6;3,3;;1;1;;;;;;6,6;60;950
11.05.2018 04:00;;;;;0;0;70;61;6,7;3,3;;1;1;;;;;;6,6;61;850
11.05.2018 06:00;;;;;0;0;72;62;6,7;3,1;;1;1;;;;;;6,6;61;830
11.05.2018 08:00;;;;;0;0;69;59;6,7;3;;1;1;;;;;;6,5;59;1021
11.05.2018 10:00;;;;;0;0;69;59;6,6;3,5;;1;1;;;;;;6,5;59;1000
11.05.2018 12:00;;;;;0;0;69;60;6,7;3,5;;1;1;;;;;;6,5;59;988
11.05.2018 14:00;;;;;0;0;71;61;6,7;3,5;;1;1;;;;;;6,7;60;907
11.05.2018 16:00;;;;;0;0;72;61;6,7;3,5;;1;1;;;;;;6,7;60;863
11.05.2018 18:00;;;;;0;0;74;61;6,7;3,6;;1;1;;;;;;6,7;60;848
11.05.2018 20:00;;;;;0;0;73;60;6,7;3,1;;1;1;;;;;;6,5;60;850
11.05.2018 22:00;;;;;0;0;72;58;6,6;2,9;;1;1;;;;;;6,6;58;860
12.05.2018 00:00;;;;;0;0;69;58;6,8;3;;1;1;;;;;;6,5;58;880
12.05.2018 02:00;;;;;0;0;72;60;6,7;3,3;;1;1;;;;;;6,7;61;830
12.05.2018 04:00;;;;;0;0;73;61;6,7;3,6;;1;1;;;;;;6,7;62;760
12.05.2018 06:00;;;;;0;0;74;62;6,7;3,4;;1;1;;;;;;6,7;62;720
12.05.2018 08:00;;;;;0;0;75;62;6,9;3;;1;1;;;;;;6,9;61;710
12.05.2018 10:00;;;;;0;0;73;58;6,8;3,2;;1;1;;;;;;6,5;58;754
12.05.2018 12:00;;;;;0;0;71;58;6,9;2,9;;1;1;;;;;;6,7;57;827
12.05.2018 14:00;;;;;0;0;72;58;6,8;3,3;;1;1;;;;;;6,8;58;844
12.05.2018 16:00;;;;;0;0;73;60;6,8;3,6;;1;1;;;;;;6,9;59;796
12.05.2018 18:00;;;;;0;0;74;60;7;3,7;;1;1;;;;;;6,8;60;773
12.05.2018 20:00;;;;;0;0;75;60;6,7;3,4;;1;1;;;;;;6,8;60;742
12.05.2018 22:00;;;;;0;0;74;58;6,7;3,4;;1;1;;;;;;6,8;60;747
13.05.2018 00:00;;;;;0;0;74;58;6,9;3,3;;1;1;;;;;;6,9;60;749
13.05.2018 02:00;;;;;0;0;72;60;6,9;3,5;;1;1;;;;;;6;60;738
13.05.2018 04:00;;;;;0;0;73;62;6,9;3,3;;1;1;;;;;;6;60;710
13.05.2018 06:00;;;;;0;0;75;63;6,9;3,2;;1;1;;;;;;6,2;63;712
13.05.2018 08:00;;;;;0;0;76;63;6,8;2,9;;;;;;;;;2,5;63;645
13.05.2018 10:00;;;;;0;0;75;60;6,6;2,9;;;;;;;;;2,6;62;691
13.05.2018 12:00;;;;;0;0;73;58;6,5;2,9;;;;;;;;;2,6;62;713
13.05.2018 14:00;;;;;0;0;73;58;6,4;2,9;;;;;;;;;2,6;62;730
13.05.2018 16:00;;;;;0;0;73;59;6,5;3,4;;;;;;;;;2,6;62;771
13.05.2018 18:00;;;;;0;0;73;59;6,4;3,2;;;;;;;;;2,6;62;780
13.05.2018 20:00;;;;;0;0;73;59;6,3;3;;;;;;;;;2,6;61;807
13.05.2018 22:00;;;;;0;0;68;56;6,6;2,9;;;;;;;;;6,6;56;1083
14.05.2018 00:00;;;;;0;0;65;56;6,6;3;;;;;;;;;6,7;56;1170
14.05.2018 02:00;;;;;0;0;67;59;6,7;3,6;;;;;;;;;6,8;58;1042
14.05.2018 04:00;;;;;0;0;70;61;6,8;3,7;;;;;;;;;6,8;61;970
14.05.2018 06:00;;;;;0;0;71;61;6,8;3;;;;;;;;;6,8;61;927
14.05.2018 08:00;;;;;0;0;68;58;6,7;3,1;;;;;;;;;6,6;58;1100
14.05.2018 10:00;;;;;0;0;73;59;6,9;3,6;;;;;;;;;6,8;59;1000
14.05.2018 12:00;;;;;0;0;74;60;6,9;3,7;;;;;;;;;6,6;59;820
14.05.2018 14:00;;;;;0;0;74;60;6,9;3,5;;;;;;;;;6,6;60;700
14.05.2018 16:00;;;;;0;0;78;60;6,9;3,6;;;;;;;;;6,5;59;600
14.05.2018 18:00;;;;;0;0;80;59;6,8;3,6;;;;;;;;;6,6;59;600
14.05.2018 20:00;;;;;0;0;83;58;6,8;3,2;;;;;;;;;2,5;59;491
14.05.2018 22:00;;;;;0;0;78;57;6,9;3,1;;;;;;;;;2,7;59;554
15.05.2018 00:00;;;;;0;0;77;55;6,9;3,1;;;;;;;;;2,7;59;455
15.05.2018 02:00;;;;;0;0;77;57;6,8;3,3;;;;;;;;;2,8;59;431
15.05.2018 04:00;;;;;0;0;77;60;6,8;3,5;;;;;;;;;3;59;450
15.05.2018 06:00;;;;;0;0;79;62;6,9;3;;;;;;;;;3;59;487
15.05.2018 08:00;;;;;0;0;77;58;6,7;3,1;;;;;;;;;3;58;490
15.05.2018 10:00;;;;;0;0;75;56;6,4;2,9;;;;;;;;;3;58;510
15.05.2018 12:00;;;;;0;0;80;59;6,4;3,9;;;;;;;;;3;58;454
15.05.2018 14:00;;;;;0;0;80;59;6,4;3,9;;;;;;;;;3;58;454
15.05.2018 16:00;;;;;0;0;84;60;6,4;3,9;;;;;;;;;3,1;59;421
15.05.2018 18:00;;;;;0;0;86;59;6,9;3,9;;;;;;;;;3,1;59;418
15.05.2018 20:00;;;;;0;0;86;58;6,7;3,2;;;;;;;;;2,9;57;430
15.05.2018 22:00;;;;;0;0;80;56;6,7;3;;;;;;;;;2,7;56;490
16.05.2018 00:00;;;;;0;0;78;57;6,9;3,4;;;;;;;;;3,1;56;420
16.05.2018 02:00;;;;;0;0;80;58;6,9;3,7;;;;;;;;;3,3;56;350
16.05.2018 04:00;;;;;0;0;80;59;6,9;3,2;;;;;;;;;2,9;55;390
16.05.2018 06:00;;;;;0;0;81;60;6,8;3;;;;;;;;;2,9;55;420
16.05.2018 08:00;;;;;0;0;77;58;7,2;3;;;;;;;;;2,8;55;473
16.05.2018 10:00;;;;;0;0;80;58;7,2;3,8;;;;;;;;;3,3;55;444
16.05.2018 12:00;;;;;0;0;80;58;7,2;3,7;;;;;;;;;3,3;55;475
16.05.2018 14:00;;;;;0;0;83;58;7,1;3,7;;;;;;;;;3,3;55;406
16.05.2018 16:00;;;;;0;0;85;58;7,1;3,3;;;;;;;;;2,9;54;410
16.05.2018 18:00;;;;;0;0;85;59;7,3;3,3;;;;;;;;;2,8;54;361
16.05.2018 20:00;;;;;0;0;86;58;7,2;2,8;;;;;;;;;;54;415
16.05.2018 22:00;;;;;0;0;80;57;6,8;3,1;;;;;;;;;;54;324
17.05.2018 00:00;;;;;0;0;80;57;6,8;3,2;;;;;;;;;;54;377
17.05.2018 02:00;;;;;0;0;81;57;6,9;3,3;;;;;;;;;;54;360
17.05.2018 04:00;;;;;0;0;82;58;7,1;3,4;;;;;;;;;;54;367
17.05.2018 06:00;;;;;0;0;83;60;7,2;3;;;;;;;;;;54;395
17.05.2018 08:00;;;;;0;0;79;58;7;3,1;;;;;;;;;2,6;52;504
17.05.2018 10:00;;;;;0;0;79;56;7,2;3,4;;;;;;;;;3;53;442
17.05.2018 12:00;;;;;0;0;82;57;7;3,2;;;;;;;;;2,8;52;411
17.05.2018 14:00;;;;;0;0;84;58;7,1;3,6;;;;;;;;;3,2;52;397
17.05.2018 16:00;;;;;0;0;85;59;7;3,5;;;;;;;;;3,1;51;401
17.05.2018 18:00;;;;;0;0;88;61;7,3;3,5;;;;;;;;;3,1;51;377
17.05.2018 20:00;;;;;0;0;88;59;7;3,1;;;;;;;;;2,6;51;395
17.05.2018 22:00;;;;;0;0;83;58;6,9;3;;;;;;;;;2,6;51;483
18.05.2018 00:00;;;;;0;0;84;57;7,1;3,1;;;;;;;;;2,7;51;407
18.05.2018 02:00;;;;;0;0;85;59;7,4;3,8;;;;;;;;;3,3;51;361
18.05.2018 04:00;;;;;0;0;87;60;7,3;3,2;;;;;;;;;2,9;51;356
18.05.2018 06:00;;;;;0;0;86;63;7,1;2,9;;;;;;;;;2,5;51;398
18.05.2018 08:00;;;;;0;0;83;59;6,9;3;;;;;;;;;2,4;50;400
18.05.2018 10:00;;;;;0;0;88;57;7,1;3;;;;;;;;;2,5;50;350
18.05.2018 12:00;;;;;0;0;90;57;7,2;3,2;;;;;;;;;2,8;50;350
18.05.2018 14:00;;;;;0;0;93;58;7,2;3,2;;;;;;;;;2,9;49;320
18.05.2018 16:00;;;;;0;0;94;60;7,4;3,3;;;;;;;;;2,9;49;330
18.05.2018 18:00;;;;;0;0;83;61;7,1;3;;;;;;;;;2,5;49;300
18.05.2018 20:00;;;;;0;0;81;60;7,1;2,9;;;;;;;;;2,7;49;348
18.05.2018 22:00;;;;;0;0;85;58;7;3,1;;;;;;;;;2,6;49;401
19.05.2018 00:00;;;;;0;0;82;56;7,1;3,1;;;;;;;;;2,7;49;346
19.05.2018 02:00;;;;;0;0;84;59;7,1;3,4;;;;;;;;;2,9;49;305
19.05.2018 04:00;;;;;0;0;85;60;7,3;3,4;;;;;;;;;3;49;344
19.05.2018 06:00;;;;;0;0;86;61;7,3;3,5;;;;;;;;;3,1;49;345
19.05.2018 08:00;;;;;0;0;88;62;7,1;3,1;;;;;;;;;2,6;49;379
19.05.2018 10:00;;;;;0;0;87;59;7,1;3,1;;;;;;;;;2,6;49;430
19.05.2018 12:00;;;;;0;0;88;58;7;3,1;;;;;;;;;2,7;49;381
19.05.2018 14:00;;;;;0;0;88;57;7,2;3,8;;;;;;;;;2,6;49;383
19.05.2018 16:00;;;;;0;0;88;57;7,2;3,4;;;;;;;;;2,6;49;348
19.05.2018 18:00;;;;;0;0;88;57;7,2;3,4;;;;;;;;;2,6;49;346
19.05.2018 20:00;;;;;0;0;90;57;7;3,1;;;;;;;;;2,8;48;350
19.05.2018 22:00;;;;;0;0;85;57;6,9;3,1;;;;;;;;;2,7;48;370
20.05.2018 00:00;;;;;0;0;84;56;6,9;3;;;;;;;;;2,6;48;380
20.05.2018 02:00;;;;;0;0;84;58;7,1;3,2;;;;;;;;;2,8;48;350
20.05.2018 04:00;;;;;0;0;84;60;7,1;3,4;;;;;;;;;2,8;48;340
20.05.2018 06:00;;;;;0;0;84;62;7;3,3;;;;;;;;;2,9;47;370
20.05.2018 08:00;;;;;0;0;85;62;7;3,2;;;;;;;;;2,5;48;379
20.05.2018 10:00;;;;;0;0;85;60;6,8;3;;;;;;;;;2,5;47;398
20.05.2018 12:00;;;;;0;0;84;58;7;3,1;;;;;;;;;2,7;47;450
20.05.2018 14:00;;;;;0;0;81;57;6,8;3;;;;;;;;;2,6;47;440
20.05.2018 16:00;;;;;0;0;82;56;6,9;3,2;;;;;;;;;2,8;47;446
20.05.2018 18:00;;;;;0;0;80;56;6,8;2,9;;;;;;;;;2,5;47;460
20.05.2018 20:00;;;;;0;0;80;56;6,8;2,9;;;;;;;;;2,5;47;560
20.05.2018 22:00;;;;;0;0;77;55;6,7;3;;;;;;;;;2,5;47;806
21.05.2018 00:00;;;;;0;0;66;58;6,8;3;;;;;;;;;6,5;48;1023
21.05.2018 02:00;;;;;0;0;71;59;6,7;3,2;;;;;;;;;6,6;59;820
21.05.2018 04:00;;;;;0;0;71;61;6,7;3,2;;;;;;;;;6,6;61;835
21.05.2018 06:00;;;;;0;0;71;61;6,7;2,9;;;;;;;;;6,5;61;886
28.11.2018 08:00;1;1;1;1;0;0;78;56;7;3,4;1;1;1;;1;1;;;5,6;62;2395
28.11.2018 10:00;1;1;1;1;0;0;78;57;7,1;3,1;1;1;1;;1;1;;;5,6;62;2358
28.11.2018 12:00;1;1;1;1;0;0;78;57;7,1;3,2;1;1;1;;1;1;;;5,6;62;2264
28.11.2018 14:00;1;1;1;1;0;0;78;57;7;3,1;1;1;1;;1;1;;;5,6;62;2534
28.11.2018 16:00;1;1;1;1;0;0;78;58;7;3;1;1;1;;1;1;;;5,6;62;2638
