date;boiler 1;boiler 2;boiler 3;boiler 4;boiler 5;boiler 6;temp fwd;temp ret;head out;head in;unit 1;unit 2;unit 3;unit 4;unit 5;unit 6;unit 3.1;unit 6.1;head boiler;temp boiler;flow
28.11.2018 18:00;1;1;1;1;0;0;79;58;7,4;3,1;1;1;1;;1;1;;;5;62;2667
28.11.2018 20:00;1;1;1;1;0;0;79;58;7,3;3,1;1;1;1;;1;1;;;5;62;2720
28.11.2018 22:00;1;1;1;1;0;0;79;57;7,3;3,3;1;1;1;;1;1;;;5;62;2690
29.11.2018 00:00;1;1;1;1;0;0;79;57;7,3;3,4;1;1;1;;1;1;;;5;62;2684
29.11.2018 02:00;1;1;1;1;0;0;81;59;7,5;3,5;1;1;1;;1;1;;;5;62;2617
29.11.2018 04:00;1;1;1;1;0;0;80;59;7,3;3,2;1;1;1;;1;1;;;5;62;2757
29.11.2018 06:00;1;1;1;1;0;0;78;59;7,2;3,1;1;1;1;;1;1;;;5;63;2759
29.11.2018 08:00;1;1;1;1;0;0;78;58;7,4;3,4;1;1;1;;1;1;;;5;62;2645
29.11.2018 10:00;1;1;1;1;0;0;79;58;7,5;3,2;1;1;1;;1;1;;;5,1;62;2640
29.11.2018 12:00;1;1;1;1;0;0;79;58;7,5;3,1;1;1;1;;1;1;;;5;63;2600
29.11.2018 14:00;1;1;1;1;0;0;79;58;7,6;3,1;1;1;1;;1;1;;;5;63;2560
29.11.2018 16:00;1;1;1;1;0;0;78;58;7,5;3,1;1;1;1;;1;1;;1;5;62;2660
29.11.2018 18:00;1;1;1;1;0;0;78;58;7,5;3,2;1;1;1;;1;1;;1;5;62;2690
29.11.2018 20:00;1;1;1;1;0;0;79;57;7,4;3,1;1;1;1;;1;1;;1;5;61;2725
29.11.2018 22:00;1;1;1;1;0;0;78;56;7,3;3,1;1;1;1;;1;1;;1;5;61;2813
30.11.2018 00:00;1;1;1;1;0;0;78;57;7,4;3,4;1;1;1;;1;1;;1;5,1;61;2720
30.11.2018 02:00;1;1;1;1;0;0;79;59;7,4;3,5;1;1;1;;1;1;;1;5;63;2651
30.11.2018 04:00;1;1;1;1;0;0;81;60;7,4;3,7;1;1;1;;1;1;;1;5;64;2583
30.11.2018 06:00;1;1;1;1;0;0;81;60;7,4;3,2;1;1;1;;1;1;;1;5;64;2756
30.11.2018 08:00;1;1;1;1;0;0;80;59;7,4;3,3;1;1;1;;1;1;;1;5;63;2670
30.11.2018 10:00;1;1;1;1;0;0;81;59;7,4;3,3;1;1;1;;1;1;;1;5;63;2720
30.11.2018 12:00;1;1;1;1;0;0;81;59;7,4;2,9;1;1;1;;1;1;;1;5;64;2560
30.11.2018 14:00;1;1;1;1;0;0;81;59;7,5;3;1;1;1;;1;1;;1;5;64;2450
30.11.2018 16:00;1;1;1;1;0;0;82;58;7,5;3;1;1;1;;1;1;;1;5;64;2500
30.11.2018 18:00;1;1;1;1;0;0;82;59;7,4;3,2;1;1;1;;1;1;;1;5;64;2500
30.11.2018 20:00;1;1;1;1;0;0;83;59;7,4;3,3;1;1;1;;1;1;;1;4,9;64;2630
30.11.2018 22:00;1;1;1;1;0;0;82;59;7,4;3;1;1;1;;1;1;;1;5;64;2700
01.12.2018 00:00;1;1;1;1;0;0;81;59;7,4;3,1;1;1;1;;1;1;;1;5;64;2735
01.12.2018 02:00;1;1;1;1;0;0;83;60;7,5;3,7;1;1;1;;1;1;;1;5;64;2670
01.12.2018 04:00;1;1;1;1;0;0;83;61;7,4;3,4;1;1;1;;1;1;;1;5;66;2680
01.12.2018 06:00;1;1;1;1;0;0;84;62;7,4;3,6;1;1;1;;1;1;;1;5;66;2650
01.12.2018 08:00;1;1;1;1;0;0;83;61;7,4;3,2;1;1;1;;1;1;;1;5;64;2777
01.12.2018 10:00;1;1;1;1;0;0;82;62;7,4;3,1;1;1;1;;1;1;;1;5;64;2801
01.12.2018 12:00;1;1;1;1;0;0;82;63;7,4;2,9;1;1;1;;1;1;;1;5;64;2758
01.12.2018 14:00;1;1;1;1;0;0;81;59;7,4;3,1;1;1;1;;1;1;;1;5;64;2661
01.12.2018 16:00;1;1;1;1;0;0;81;59;7,4;3,3;1;1;1;;1;1;;1;5;64;2673
01.12.2018 18:00;1;1;1;1;0;0;81;59;7,4;3,2;1;1;1;;1;1;;1;5;64;2814
01.12.2018 20:00;1;1;1;1;0;0;80;59;7,4;3;1;1;1;;1;1;;1;5;63;2800
01.12.2018 22:00;1;1;1;1;0;0;80;58;7,3;3,1;1;1;1;;1;1;;1;5;63;2770
02.12.2018 00:00;1;1;1;1;0;0;79;58;7,3;3;1;1;1;;1;1;;1;5;63;2750
02.12.2018 02:00;1;1;1;1;0;0;79;59;7,3;3;1;1;1;;1;1;;1;5;63;2700
02.12.2018 04:00;1;1;1;1;0;0;79;59;7,4;3,1;1;1;1;;1;1;;1;5;63;2670
02.12.2018 06:00;1;1;1;1;0;0;79;59;7,4;3,1;1;1;1;;1;1;;1;5;63;2630
02.12.2018 08:00;1;1;1;1;0;0;79;59;7,4;2,9;1;1;1;;1;1;;1;5;63;2661
02.12.2018 10:00;1;1;1;1;0;0;79;57;7,4;2,9;1;1;1;;1;1;;1;5;62;2666
02.12.2018 12:00;1;1;1;1;0;0;79;57;7,4;3,2;1;1;1;;1;1;;1;5;61;2539
02.12.2018 14:00;1;1;1;1;0;0;79;57;7,4;3,1;1;1;1;;1;1;;1;5;61;2558
02.12.2018 16:00;1;1;1;1;0;0;79;57;7,4;3,1;1;1;1;;1;1;;1;5;62;2551
02.12.2018 18:00;1;1;1;1;0;0;79;57;7,4;3,1;1;1;1;;1;1;;1;5;61;2566
02.12.2018 20:00;1;1;1;1;0;0;78;56;7,4;3,1;1;1;1;;1;1;;1;5;60;2568
02.12.2018 22:00;1;1;1;1;0;0;78;55;7,4;3,1;1;1;1;;1;1;;1;5;59;2608
03.12.2018 00:00;1;1;1;1;0;0;78;56;7,4;3,2;1;1;1;;1;1;;1;5;60;2445
03.12.2018 02:00;1;1;1;1;0;0;77;58;7,5;3,4;1;1;1;;1;1;;1;4,9;61;2507
03.12.2018 04:00;1;1;1;1;0;0;77;58;7,5;3,5;1;1;1;;1;1;;1;5;62;2427
03.12.2018 06:00;1;1;1;1;0;0;78;57;7,4;3;1;1;1;;1;1;;1;5;61;2599
03.12.2018 08:00;1;1;1;1;0;0;78;56;7,5;3,6;1;1;1;;1;1;;1;5;60;2450
03.12.2018 10:00;1;1;1;1;0;0;78;57;7,4;3,2;1;1;1;;1;1;;1;5;61;2543
03.12.2018 12:00;1;1;1;1;0;0;78;57;7,4;3,1;1;1;1;;1;1;;1;5;61;2560
03.12.2018 14:00;1;1;1;1;0;0;77;58;7,4;3;1;1;1;;1;1;;1;5;61;2500
03.12.2018 16:00;1;1;1;1;0;0;77;57;7,4;2,9;1;1;1;;1;1;;1;5;61;2600
03.12.2018 18:00;1;1;1;1;0;0;78;57;7,4;3,5;1;1;1;;1;1;;1;5;61;2520
03.12.2018 20:00;1;1;1;1;0;0;78;57;7,4;3;1;1;1;;1;1;;1;5;61;2665
03.12.2018 22:00;1;1;1;1;0;0;78;56;7,4;3,1;1;1;1;;1;1;;1;5;60;2773
04.12.2018 00:00;1;1;1;1;0;0;78;57;7,4;3,5;1;1;1;;1;1;;1;5;61;2643
04.12.2018 02:00;1;1;1;1;0;0;78;59;7,4;3,7;1;1;1;;1;1;;1;5;62;2584
04.12.2018 04:00;1;1;1;1;0;0;78;59;7,4;3,5;1;1;1;;1;1;;1;5;62;2610
04.12.2018 06:00;1;1;1;1;0;0;78;58;7,4;3,1;1;1;1;;1;1;;1;5;62;2694
04.12.2018 08:00;1;1;1;1;0;0;78;57;7,4;3,4;1;1;1;;1;1;;1;5;61;2670
04.12.2018 10:00;1;1;1;1;0;0;78;57;7,4;3,5;1;1;1;;1;1;;1;5;61;2600
04.12.2018 12:00;1;1;1;1;0;0;78;57;7,4;3,2;1;1;1;;1;1;;1;5;61;2520
04.12.2018 14:00;1;1;1;1;0;0;78;57;7,4;3,1;1;1;1;;1;1;;1;5;61;2550
04.12.2018 16:00;1;1;1;1;0;0;78;57;7,3;2,9;1;1;1;;1;1;;1;5;61;2500
04.12.2018 18:00;1;1;1;1;0;0;78;57;7,4;3;1;1;1;;1;1;;1;5;61;2480
04.12.2018 20:00;1;1;1;1;0;0;78;56;7,5;3,2;1;1;1;;1;1;;1;5;61;2470
04.12.2018 22:00;1;1;1;1;0;0;78;54;7,4;3,1;1;1;1;;1;1;;1;5;59;2440
05.12.2018 00:00;1;1;1;1;0;0;78;55;7,5;3,4;1;1;1;;1;1;;1;5;60;2270
05.12.2018 02:00;1;1;1;1;0;0;78;56;7,5;3,5;1;1;1;;1;1;;1;5;61;2094
05.12.2018 04:00;1;1;1;1;0;0;78;56;7,5;3,4;1;1;1;;1;1;;1;5;61;2075
05.12.2018 06:00;1;1;1;1;0;0;78;56;7,5;3,1;1;1;1;;1;1;;1;5;61;2100
05.12.2018 08:00;1;1;1;1;0;0;78;54;7,5;3,6;1;1;1;;;1;;1;5;60;2180
05.12.2018 10:00;1;1;1;1;0;0;78;55;7,6;3,7;1;1;1;;;1;;1;5;60;2060
05.12.2018 12:00;1;1;1;1;0;0;78;55;7,5;3,2;1;1;1;;;1;;1;5;60;2081
05.12.2018 14:00;1;1;1;1;0;0;78;55;7,4;3;1;1;1;;;1;;1;5;61;2021
05.12.2018 16:00;1;1;1;1;0;0;78;55;7,4;3,1;1;1;1;;;1;;1;5;60;2086
05.12.2018 18:00;1;1;1;1;0;0;78;55;7,4;3,2;1;1;1;;;1;;1;5;60;2090
05.12.2018 20:00;1;1;1;1;0;0;78;54;7,4;3;1;1;;;;1;1;1;5;60;2240
05.12.2018 22:00;1;1;1;1;0;0;77;53;7,4;3;1;1;;;;1;1;1;5;59;2300
06.12.2018 00:00;1;1;1;1;0;0;77;54;7,5;3,5;1;1;;;;1;1;1;5;59;2250
06.12.2018 02:00;1;1;1;1;0;0;77;55;7,5;3,2;1;1;;;;1;1;1;5;60;2210
06.12.2018 04:00;1;1;1;1;0;0;77;55;7,5;3,2;1;1;;;;1;1;1;5;60;2180
06.12.2018 06:00;1;1;1;1;0;0;77;56;7,5;3,2;1;1;;;;1;1;1;5;61;2200
06.12.2018 08:00;1;1;1;1;0;0;77;55;7,4;3,3;1;1;;;;1;1;1;5;60;2193
06.12.2018 10:00;1;1;1;1;0;0;77;55;7,4;3;1;1;;;;1;1;1;5;61;2214
06.12.2018 12:00;1;1;1;1;0;0;77;55;7,5;3;1;1;;;;1;1;1;5;61;2112
06.12.2018 14:00;1;1;1;1;0;0;77;55;7,5;3;1;1;;;;1;1;1;5;61;2063
06.12.2018 16:00;1;1;1;1;0;0;61;49;7,2;3,2;1;1;;;;1;1;1;5;51;2765
06.12.2018 18:00;1;1;1;1;0;0;73;53;7,4;3,1;1;1;;;;1;1;1;5,3;57;2726
06.12.2018 20:00;1;1;1;1;0;0;76;54;7,6;3,2;1;1;1;;1;1;1;1;5,2;59;2340
06.12.2018 22:00;1;1;1;1;0;0;75;53;7,2;3,3;1;1;1;;1;1;1;1;5,3;58;2317
07.12.2018 00:00;1;1;1;1;0;0;76;55;7,2;2,8;1;1;1;;1;1;1;1;5,2;60;2172
07.12.2018 02:00;1;1;1;1;0;0;75;55;7,2;3,2;1;1;1;;1;1;1;1;5,3;60;2177
07.12.2018 04:00;1;1;1;1;0;0;75;56;7,1;2,8;1;1;1;;1;1;1;1;5,3;61;2200
07.12.2018 06:00;1;1;1;1;0;0;75;54;7,3;3;1;1;1;;1;1;1;1;5,3;59;2203
07.12.2018 08:00;1;1;1;1;0;0;75;54;7,2;3,2;1;1;1;;1;1;1;1;5,3;59;2340
07.12.2018 10:00;1;1;1;1;0;0;76;55;7,3;3,6;1;1;1;;1;1;1;1;5,3;59;2280
07.12.2018 12:00;1;1;1;1;0;0;77;55;7,3;3,6;1;1;1;;1;1;1;1;5,3;60;2300
07.12.2018 14:00;1;1;1;1;0;0;77;56;7,3;3,2;1;1;1;;1;1;;1;5,3;60;2350
07.12.2018 16:00;1;1;1;1;0;0;77;56;7,3;3,3;1;1;1;;1;1;;1;5,3;60;2340
07.12.2018 18:00;1;1;1;1;0;0;77;56;7,3;3,5;1;1;1;;1;1;;1;5,3;60;2380
07.12.2018 20:00;1;1;1;1;0;0;77;56;7,3;3,3;1;1;1;;1;1;;1;5,3;60;2413
07.12.2018 22:00;1;1;1;1;0;0;77;55;7,4;3,1;1;1;1;;1;1;;1;5,3;60;2531
08.12.2018 00:00;1;1;1;1;0;0;77;58;7,4;3;1;1;1;;1;1;;1;5,3;61;2560
08.12.2018 02:00;1;1;1;1;0;0;77;58;7,4;3,2;1;1;1;;1;1;;1;5,3;62;2605
08.12.2018 04:00;1;1;1;1;0;0;77;58;7,4;3;1;1;1;;1;1;;1;5,3;62;2518
08.12.2018 06:00;1;1;1;1;0;0;77;58;7,4;3,1;1;1;1;;1;1;;1;5,3;62;2556
08.12.2018 08:00;1;1;1;1;0;0;77;57;7,4;3;1;1;1;;1;1;;1;5,3;62;2560
08.12.2018 10:00;1;1;1;1;0;0;77;56;7,4;3,1;1;1;1;;1;1;;1;5,3;61;2550
08.12.2018 12:00;1;1;1;1;0;0;77;56;7,4;3;1;1;1;;1;1;;1;5,3;61;2500
08.12.2018 14:00;1;1;1;1;0;0;77;56;7,5;3,1;1;1;1;;1;1;;1;5,3;61;2450
08.12.2018 16:00;1;1;1;1;0;0;77;56;7,5;3,2;1;1;1;;1;1;;1;5,3;61;2430
08.12.2018 18:00;1;1;1;1;0;0;77;56;7,4;3,1;1;1;1;;1;1;;1;5,3;61;2400
08.12.2018 20:00;1;1;1;1;0;0;77;56;7,4;3;1;1;1;;1;1;1;1;5,3;61;2430
08.12.2018 22:00;1;1;1;1;0;0;77;55;7,4;3;1;1;1;;1;1;1;1;5,3;60;2500
09.12.2018 00:00;1;1;1;1;0;0;77;56;7,4;3,1;1;1;1;;1;1;1;1;5,3;61;2540
09.12.2018 02:00;1;1;1;1;0;0;77;58;7,4;3;1;1;1;;1;1;1;1;5,3;62;2500
09.12.2018 04:00;1;1;1;1;0;0;77;58;7,4;3;1;1;1;;1;1;1;1;5,3;63;2520
09.12.2018 06:00;1;1;1;1;0;0;77;58;7,4;3;1;1;1;;1;1;1;1;5,3;63;2515
09.12.2018 08:00;1;1;1;1;0;0;77;58;7,4;3;1;1;1;;1;1;1;1;5,3;61;2588
09.12.2018 10:00;1;1;1;1;0;0;77;56;7,4;3;1;1;1;;1;1;1;1;5,3;61;2583
09.12.2018 12:00;1;1;1;1;0;0;77;56;7,4;3;1;1;1;;1;1;1;1;5,3;60;2596
09.12.2018 14:00;1;1;1;1;0;0;77;56;7,4;2,9;1;1;1;;1;1;1;1;5,3;61;2500
09.12.2018 16:00;1;1;1;1;0;0;77;56;7,4;3,2;1;1;1;;1;1;1;1;5,3;61;2485
09.12.2018 18:00;1;1;1;1;0;0;77;55;7,4;2,8;1;1;1;;1;1;1;1;5,3;60;2567
09.12.2018 20:00;1;1;1;1;0;0;77;55;7,4;3,1;1;1;1;;1;1;1;1;5,3;60;2470
09.12.2018 22:00;1;1;1;1;0;0;77;54;7,5;3,3;1;1;1;;1;1;1;1;5,3;59;2420
10.12.2018 00:00;1;1;1;1;0;0;76;55;7,5;3,6;1;1;1;;1;1;1;1;5,3;60;2250
10.12.2018 02:00;1;1;1;1;0;0;76;56;7,5;3,2;1;1;1;;1;1;1;1;5,3;60;2210
10.12.2018 04:00;1;1;1;1;0;0;76;56;7,5;3,2;1;1;1;;;1;1;1;5,3;61;2180
10.12.2018 06:00;1;1;1;1;0;0;76;56;7,5;3;1;1;1;;;1;1;1;5,3;61;2150
10.12.2018 08:00;1;1;1;1;0;0;76;54;7,5;3,3;1;1;1;;;1;1;1;5,3;60;2136
10.12.2018 10:00;1;1;1;1;0;0;77;55;7,5;3,4;1;1;1;;;1;1;1;5,3;60;2024
10.12.2018 12:00;1;1;1;1;0;0;77;55;7,5;3;1;1;1;;;1;1;1;5,3;61;2045
10.12.2018 14:00;1;1;1;1;0;0;75;55;7,6;3;1;1;1;;;1;1;1;5,3;60;2007
10.12.2018 16:00;1;1;1;1;0;0;77;55;7,5;3,4;1;1;1;;;1;1;1;5,3;60;2045
10.12.2018 18:00;1;;1;1;0;0;77;55;7,5;3;1;1;1;;;1;1;1;5,3;61;2054
10.12.2018 20:00;1;;1;1;0;0;76;54;7,5;3;1;1;1;;;1;;1;5,3;60;1998
10.12.2018 22:00;1;;1;1;0;0;75;53;7,4;3;1;1;1;;;1;;1;5,2;59;2146
11.12.2018 00:00;1;;1;1;0;0;77;53;7,5;3,6;1;1;1;;;1;;1;5,3;59;2003
11.12.2018 02:00;1;;1;1;0;0;76;55;7,4;3,6;1;1;1;;;1;;1;5,3;60;1882
11.12.2018 04:00;1;;1;1;0;0;77;55;7,4;3;1;1;1;;;1;;1;5,3;60;1950
11.12.2018 06:00;1;;1;1;0;0;77;55;7,4;3;1;1;1;;;1;;1;5,3;61;2034
11.12.2018 08:00;1;;1;1;0;0;77;54;7,5;3,6;1;1;1;;;1;;1;5,3;60;2000
11.12.2018 10:00;1;;1;1;0;0;77;55;7,4;3,1;1;1;1;;;1;;1;5,3;61;1980
11.12.2018 12:00;1;;1;1;0;0;77;54;7,4;3;1;1;1;;;1;;1;5,3;61;1960
11.12.2018 14:00;1;;1;1;0;0;77;55;7,4;3;1;1;1;;;1;;1;5,3;61;1980
11.12.2018 16:00;1;1;1;1;0;0;75;54;7,5;3,2;1;1;1;;;1;;1;5,2;61;2000
11.12.2018 18:00;1;1;1;1;0;0;77;54;7,5;3;1;1;1;;;1;;1;5,3;60;2040
11.12.2018 20:00;1;1;1;1;0;0;77;54;7,4;3,1;1;1;1;;;1;;1;5,3;60;2065
11.12.2018 22:00;1;1;1;1;0;0;77;52;7,4;3;1;1;1;;;1;;1;5,3;59;2106
12.12.2018 00:00;1;1;1;1;0;0;77;53;7,5;3,7;1;1;1;;;1;;1;5,3;60;1890
12.12.2018 02:00;1;;1;1;0;0;76;55;7,5;3,1;1;1;1;;;1;;1;5,3;61;1837
12.12.2018 04:00;1;;1;1;0;0;77;55;7,5;3,5;1;1;1;;;1;;1;5,3;62;1866
12.12.2018 06:00;1;;1;1;0;0;78;55;7,4;3,1;1;1;1;;;1;;1;5,3;62;1942
12.12.2018 08:00;1;;1;1;0;0;78;53;7,4;3,2;1;1;1;;;1;;1;5,3;61;1880
12.12.2018 10:00;1;;1;1;0;0;77;54;7,5;3,4;1;1;1;;;1;;1;5,3;62;1920
12.12.2018 12:00;1;;1;1;0;0;77;54;7,4;3,3;1;1;1;;;1;;1;5,3;62;1900
12.12.2018 14:00;1;;1;1;0;0;77;54;7,4;3,2;1;1;1;;;1;;1;5,3;61;1850
12.12.2018 16:00;;1;1;1;0;0;77;54;7,5;3,1;1;1;1;;;1;;1;5,3;61;1870
12.12.2018 18:00;;1;1;1;0;0;77;54;7,5;3,1;1;1;1;;;1;;1;5,3;61;1910
12.12.2018 20:00;;1;1;1;0;0;77;54;7,5;3;1;1;1;;;1;;1;5,3;60;2015
12.12.2018 22:00;;1;1;1;0;0;76;52;7,4;3;1;1;1;;;1;;1;5,3;58;2130
13.12.2018 00:00;1;1;1;1;0;0;77;53;7,4;3,6;1;1;1;;;1;;1;5,3;59;2100
13.12.2018 02:00;1;1;1;1;0;0;77;55;7,4;3,4;1;1;1;;;1;;1;5,3;61;2000
13.12.2018 04:00;1;1;1;1;0;0;77;56;7,4;3,6;1;1;1;;;1;;1;5,3;61;1940
13.12.2018 06:00;1;1;1;1;0;0;77;56;7,4;3,1;1;1;1;;;1;;1;5,3;61;2025
13.12.2018 08:00;1;1;1;1;0;0;76;54;7,4;3,5;1;1;1;;;1;;1;5,3;59;2046
13.12.2018 10:00;1;1;1;1;0;0;76;54;7,5;3;1;1;1;;;1;;1;5,3;60;2037
13.12.2018 12:00;1;1;1;1;0;0;77;54;7,5;3,8;1;1;1;;;1;;1;5,3;60;1952
13.12.2018 14:00;1;1;1;1;0;0;77;54;7,4;3;1;1;1;;;1;;1;5,3;60;2031
13.12.2018 16:00;1;1;1;1;0;0;77;55;7,4;3,3;1;1;1;;;1;;1;5,3;60;1994
13.12.2018 18:00;1;1;1;1;0;0;77;54;7,4;3,2;1;1;1;;;1;;1;5,3;60;2043
13.12.2018 20:00;1;1;1;1;0;0;77;54;7,4;3,1;1;1;1;;;1;;1;5,3;60;2080
13.12.2018 22:00;1;1;1;1;0;0;77;54;7,4;3,2;1;1;1;;;1;;1;5,3;60;2150
14.12.2018 00:00;1;1;1;1;0;0;77;54;7,4;3,4;1;1;1;;;1;;1;5,3;61;2180
14.12.2018 02:00;1;1;1;1;0;0;77;55;7,4;3,2;1;1;1;;;1;;1;5,3;61;2100
14.12.2018 04:00;1;1;1;1;0;0;77;55;7,4;3,2;1;1;1;;;1;;1;5,3;62;2110
14.12.2018 06:00;1;1;1;1;0;0;78;56;7,4;3;1;1;1;;;1;;1;5,3;62;2070
14.12.2018 08:00;1;1;1;1;0;0;77;54;7,4;3,1;1;1;1;;;1;;1;5,3;60;2111
14.12.2018 10:00;1;1;1;1;0;0;77;55;7,4;2,9;1;1;1;;;1;;1;5,3;61;2138
14.12.2018 12:00;1;1;1;1;0;0;78;55;7,4;3;1;1;1;;;1;;1;5,3;61;2090
14.12.2018 14:00;1;1;1;1;0;0;78;55;7,4;3;1;1;1;;;1;;1;5,3;61;2061
14.12.2018 16:00;1;1;1;1;0;0;78;55;7,3;3;1;1;1;;;1;;1;5,2;61;2103
14.12.2018 18:00;1;1;1;1;0;0;78;55;7,5;3,1;1;1;1;;;1;;1;5,3;61;2059
14.12.2018 20:00;1;1;1;1;0;0;78;54;7,4;3;1;1;1;;;1;;1;5,3;61;2128
14.12.2018 22:00;1;1;1;1;0;0;77;53;7,4;3;1;1;1;;;1;;1;5,2;60;2096
15.12.2018 00:00;1;1;1;1;0;0;77;54;7,4;3,7;1;1;1;;;1;;1;5,3;60;2064
15.12.2018 02:00;1;1;1;1;0;0;77;55;7,4;3,4;1;1;1;;;1;;1;5,3;61;2044
15.12.2018 04:00;1;1;1;1;0;0;77;55;7,4;3,2;1;1;1;;;1;;1;5,2;60;2125
15.12.2018 06:00;1;1;1;1;0;0;77;55;7,4;3,4;1;1;1;;;1;;1;5,3;61;2143
15.12.2018 08:00;1;1;1;1;0;0;77;56;7,4;3,3;1;1;1;;;1;;1;5,3;62;2190
15.12.2018 10:00;1;1;1;1;0;0;78;55;7,4;3;1;1;1;;;1;;1;5,3;61;2270
15.12.2018 12:00;1;1;1;1;0;0;78;55;7,4;3,2;1;1;1;;;1;;1;5,3;60;2200
15.12.2018 14:00;1;1;1;1;0;0;78;55;7,4;3,3;1;1;1;;;1;;1;5,3;61;2200
15.12.2018 16:00;1;1;1;1;0;0;78;55;7,4;3,3;1;1;1;;;1;;1;5,3;60;2380
15.12.2018 18:00;1;1;1;1;0;0;78;56;7,3;3,4;1;1;1;;;1;;1;5,3;61;2400
15.12.2018 20:00;1;1;1;1;0;0;78;56;7,3;3,2;1;1;1;;;1;;1;5,3;61;2487
15.12.2018 22:00;1;1;1;1;0;0;79;57;7,4;3,2;1;1;1;;;1;;1;5,3;61;2614
16.12.2018 00:00;1;1;1;1;0;0;79;57;7,4;3,7;1;1;1;;;1;;1;5,3;62;2530
16.12.2018 02:00;1;1;1;1;0;0;81;58;7,4;3,6;1;1;1;;1;1;1;1;5,3;63;2446
16.12.2018 04:00;1;1;1;1;0;0;81;60;7,4;3,4;1;1;1;;1;1;1;1;5,3;63;2500
16.12.2018 06:00;1;1;1;1;0;0;83;60;7,4;3,8;1;1;1;;1;1;1;1;5,3;63;2427
16.12.2018 08:00;1;1;1;1;0;0;82;60;7,3;3,1;1;1;1;;1;1;1;1;5,3;65;2500
16.12.2018 10:00;1;1;1;1;1;0;83;59;7,3;3;1;1;1;;1;1;1;1;5,3;65;2600
16.12.2018 12:00;1;1;1;1;1;0;85;59;7,4;3,2;1;1;1;;1;1;1;1;5,3;64;2550
16.12.2018 14:00;1;1;1;1;1;0;84;58;7,4;3,5;1;1;1;;1;1;1;1;5,3;64;2400
16.12.2018 16:00;1;1;1;1;1;0;84;59;7,5;3,6;1;1;1;;1;1;1;1;5,3;65;2350
16.12.2018 18:00;1;1;1;1;1;0;84;59;7,4;3;1;1;1;;1;1;1;1;5,3;65;2530
16.12.2018 20:00;1;1;1;1;1;0;84;59;7,4;3;1;1;1;;1;1;1;1;5,3;65;2623
16.12.2018 22:00;1;1;1;1;1;1;84;58;7,4;3,1;1;1;1;;1;1;1;1;5,2;64;2702
17.12.2018 00:00;1;1;1;1;1;1;86;60;7,5;3,7;1;1;1;;1;1;1;1;5,3;66;2650
17.12.2018 02:00;1;1;1;1;1;1;88;62;7,5;3,6;1;1;1;;1;1;1;1;5,3;66;2500
17.12.2018 04:00;1;1;1;1;1;1;89;64;7,5;3,6;1;1;1;;1;1;1;1;5,3;67;2480
17.12.2018 06:00;1;1;1;1;1;1;89;64;7,4;3,1;1;1;1;;1;1;1;1;5,3;67;2550
17.12.2018 08:00;1;1;1;1;1;1;90;62;7,6;3,8;1;1;1;;1;1;;1;5,3;66;2400
17.12.2018 10:00;1;1;1;1;1;1;90;63;7,4;3;1;1;1;;1;1;;1;5,3;67;2555
17.12.2018 12:00;1;1;1;1;1;1;90;63;7,4;3;1;1;1;;1;1;;1;5,4;68;2515
17.12.2018 14:00;1;1;1;1;1;1;90;64;7,5;3,1;1;1;1;;1;1;;1;5,3;68;2433
17.12.2018 16:00;1;1;1;1;1;1;90;63;7,4;3,4;1;1;1;;1;1;;1;5,3;68;2422
17.12.2018 18:00;1;1;1;1;1;1;90;63;7,4;3,1;1;1;1;;1;1;;1;5,3;68;2573
17.12.2018 20:00;1;1;1;1;1;1;90;62;7,4;3;1;1;1;;1;1;;1;5,3;67;2500
17.12.2018 22:00;1;1;1;1;1;1;90;60;7,4;3;1;1;1;;1;1;;1;5,3;65;2470
18.12.2018 00:00;1;1;1;1;1;1;88;61;7,4;3,1;1;1;1;;1;1;;1;5,2;66;2500
18.12.2018 02:00;1;1;1;1;1;1;89;62;7,4;3,5;1;1;1;;1;1;;1;5,3;66;2520
18.12.2018 04:00;1;1;1;1;1;1;89;63;7,4;3,2;1;1;1;;1;1;;1;5,3;66;2450
18.12.2018 06:00;1;1;1;1;1;1;89;63;7,4;3,6;1;1;1;;1;1;;1;5,3;67;2460
18.12.2018 08:00;1;1;1;1;1;1;90;63;7,4;3,4;1;1;1;;1;1;;1;5,3;67;2535
18.12.2018 10:00;1;1;1;1;1;1;89;63;7,4;3,3;1;1;1;;1;1;;1;5,3;67;2549
18.12.2018 12:00;1;1;1;1;1;1;89;63;7,4;3;1;1;1;;1;1;;1;5,3;64;2508
18.12.2018 14:00;1;1;1;1;1;1;89;63;7,4;3,1;1;1;1;;1;1;;1;5,4;64;2460
18.12.2018 16:00;1;1;1;1;1;1;89;63;7,4;3,4;1;1;1;;1;1;;1;5,3;64;2403
18.12.2018 18:00;1;1;1;1;1;1;90;63;7,4;3;1;1;1;;1;1;;1;5,4;64;2485
18.12.2018 20:00;1;1;1;1;1;1;90;62;7,4;3;1;1;1;;1;1;;1;5,3;63;2453
18.12.2018 22:00;1;1;1;1;1;1;89;61;7,4;3;1;1;1;;1;1;;1;5,3;62;2476
19.12.2018 00:00;1;1;1;1;1;1;86;62;7,4;2,9;1;1;1;;1;1;;1;5,3;62;2442
19.12.2018 02:00;1;1;1;1;1;;86;62;7,4;3;1;1;1;;1;1;;1;5,3;63;2473
19.12.2018 04:00;1;1;1;1;1;;86;63;7,4;3;1;1;1;;1;1;;1;5,3;63;2445
19.12.2018 06:00;1;1;1;1;1;;85;62;7,3;2,9;1;1;1;;1;1;;1;5,3;62;2462
19.12.2018 08:00;1;1;1;1;;1;83;60;7,4;3;1;1;1;;;1;;1;5,3;60;2530
19.12.2018 10:00;1;1;1;1;;;79;60;7,3;3;1;1;1;;;1;;1;5,3;62;2650
19.12.2018 12:00;1;1;1;1;;;79;59;7,3;3;1;1;1;;;1;;1;5,3;62;2720
19.12.2018 14:00;1;1;1;1;;;79;58;7,3;3,1;1;1;1;;;1;;1;5,3;62;2662
19.12.2018 16:00;1;1;1;1;;;79;58;7,3;3,3;1;1;1;;;1;;1;5,3;62;2580
19.12.2018 18:00;1;1;1;1;;;79;58;7,3;3,1;1;1;1;;1;1;;1;5,3;62;2700
19.12.2018 20:00;1;1;1;1;;;80;58;7,2;3;1;1;1;;1;1;;1;5,3;62;2651
19.12.2018 22:00;1;1;1;1;;;79;56;7,3;3;1;1;1;;1;1;;1;5,2;60;2760
20.12.2018 00:00;1;1;1;1;;;78;57;7,3;3,3;1;1;1;;1;1;;1;5,2;61;2553
20.12.2018 02:00;1;1;1;1;;;78;58;7,4;3,6;1;1;1;;1;1;;1;5,3;62;2628
20.12.2018 04:00;1;1;1;1;;;79;59;7,3;3,4;1;1;1;;1;1;;1;5,3;63;2598
20.12.2018 06:00;1;1;1;1;;;78;59;7,4;3,1;1;1;1;;1;1;;1;5,3;62;2700
20.12.2018 08:00;1;1;1;1;;1;80;57;7,4;3,7;1;1;1;;1;1;;1;5,3;62;2570
20.12.2018 10:00;1;1;1;1;;1;82;58;7,4;3,5;1;1;1;;1;1;;1;5,3;63;2600
20.12.2018 12:00;1;1;1;1;;1;82;59;7,4;3,6;1;1;1;;1;1;;1;5,3;64;2650
20.12.2018 14:00;1;1;1;1;;1;82;59;7,4;3,4;1;1;1;;1;1;;1;5,3;64;2560
20.12.2018 16:00;1;1;1;1;;1;83;60;7,3;3,4;1;1;1;;1;1;;1;5,3;64;2580
20.12.2018 18:00;1;1;1;1;;1;83;60;7,4;3,2;1;1;1;;1;1;;1;5,3;64;2640
20.12.2018 20:00;1;1;1;1;;1;83;60;7,4;3;1;1;1;;1;1;1;1;5,3;65;2680
20.12.2018 22:00;1;1;1;1;;1;83;59;7,3;3,1;1;1;1;;1;1;1;1;5,3;64;2790
21.12.2018 00:00;1;1;1;1;;1;83;59;7,4;3,4;1;1;1;;1;1;1;1;5,3;64;2650
21.12.2018 02:00;1;1;1;1;;1;83;61;7,4;3,6;1;1;1;;1;1;1;1;5,3;65;2580
21.12.2018 04:00;1;1;1;1;;1;83;61;7,4;3,6;1;1;1;;1;1;1;1;5,3;65;2600
21.12.2018 06:00;1;1;1;1;;1;84;61;7,4;3,5;1;1;1;;1;1;1;1;5,3;65;2650
21.12.2018 08:00;1;1;1;1;;1;84;60;7,4;3,6;1;1;1;;1;1;;1;5,3;64;2689
21.12.2018 10:00;1;1;1;1;;1;82;60;7,2;2,9;1;1;1;;1;1;;1;5,3;64;2704
21.12.2018 12:00;1;1;1;1;;1;82;60;7,3;3,1;1;1;1;;1;1;;1;5,3;64;2652
21.12.2018 14:00;1;1;1;1;;1;82;60;7,4;2,9;1;1;1;;1;1;;1;5,3;64;2671
21.12.2018 16:00;1;1;1;1;;1;82;60;7,4;3,1;1;1;1;;1;1;;1;5,3;64;2656
21.12.2018 18:00;1;1;1;1;;1;82;59;7,4;3,1;1;1;1;;1;1;;1;5,3;60;2602
21.12.2018 20:00;1;1;1;1;;1;82;59;7,3;3,1;1;1;1;;1;1;;1;5,3;60;2670
21.12.2018 22:00;1;1;1;1;;1;81;58;7,3;3;1;1;1;;1;1;;1;5,3;59;2700
22.12.2018 00:00;1;1;1;1;;1;81;58;7,4;3,2;1;1;1;;1;1;;1;5,3;59;2650
22.12.2018 02:00;1;1;1;1;;1;82;59;7,4;3,1;1;1;1;;1;1;;1;5,3;60;2620
22.12.2018 04:00;1;1;1;1;;1;82;60;7,4;3,1;1;1;1;;1;1;;1;5,3;61;2590
22.12.2018 06:00;1;1;1;1;;1;81;60;7,4;3,2;1;1;1;;1;1;;1;5,3;61;2570
22.12.2018 08:00;1;1;1;1;;1;81;60;7,4;3,2;1;1;;;1;1;1;1;5,3;61;2530
22.12.2018 10:00;1;1;1;1;;1;81;58;7,4;2,9;1;1;;;1;1;1;1;5,3;59;2605
22.12.2018 12:00;1;1;1;1;;1;80;57;7,4;3,1;1;1;;;1;1;1;1;5,3;60;2560
22.12.2018 14:00;1;1;1;1;;1;78;57;7,4;3,1;1;1;;;1;1;1;1;5,3;60;2740
22.12.2018 16:00;1;1;1;1;;1;78;57;7,3;3,3;1;1;;;1;1;1;1;5,3;60;2627
22.12.2018 18:00;1;1;1;1;;1;78;57;7,3;3;1;1;;;1;1;1;1;5,3;60;2767
22.12.2018 20:00;1;1;1;1;;1;81;57;7,4;3,7;1;1;;;1;1;1;1;5,3;60;2601
22.12.2018 22:00;1;1;1;1;;1;80;57;7,3;3;1;1;;;1;1;1;1;5,3;60;2747
23.12.2018 00:00;1;1;1;1;;1;80;58;7,3;3,3;1;1;;;1;1;1;1;5,3;61;2624
23.12.2018 02:00;1;1;1;1;;1;79;59;7,4;3;1;1;;;1;1;1;1;5,3;60;2689
23.12.2018 04:00;1;1;1;1;;1;80;59;7,4;3,3;1;1;;;1;1;1;1;5,3;60;2597
23.12.2018 06:00;1;1;1;1;;1;79;58;7,3;2,9;1;1;;;1;1;1;1;5,3;61;2666
23.12.2018 08:00;1;1;1;1;;1;80;60;7,4;3,1;1;1;;;1;1;1;1;5,3;63;2650
23.12.2018 10:00;1;1;1;1;;1;80;58;7,4;3,3;1;1;;;1;1;1;1;5,3;61;2700
23.12.2018 12:00;1;1;1;1;;1;80;58;7,4;3,1;1;1;;;1;1;1;1;5,3;61;2690
23.12.2018 14:00;1;1;1;1;;1;79;58;7,4;3;1;1;;;1;1;1;1;5,3;61;2700
23.12.2018 16:00;1;1;1;1;;1;80;58;7,4;3;1;1;;;1;1;1;1;5,3;61;2720
23.12.2018 18:00;1;1;1;1;;1;83;58;7,4;3,3;1;1;;;1;1;1;1;5,3;62;2650
23.12.2018 20:00;1;1;1;1;;1;84;57;7,4;3,4;1;1;;;1;1;1;1;5,3;63;2486
23.12.2018 22:00;1;1;1;1;;1;83;57;7,4;3,2;1;1;;;1;1;1;1;5,3;63;2549
24.12.2018 00:00;1;1;1;1;;1;80;59;7,3;3;1;1;;;1;1;1;1;5,2;63;2642
24.12.2018 02:00;1;1;1;1;;1;80;60;7,4;3,3;1;1;;;1;1;1;1;5,3;64;2578
24.12.2018 04:00;1;1;1;1;;1;79;60;7,3;3,1;1;1;;;1;1;1;1;5,2;64;2686
24.12.2018 06:00;1;1;1;1;;1;79;59;7,3;3;1;1;;;1;1;1;1;5,3;63;2743
24.12.2018 08:00;1;1;1;1;;1;79;58;7,3;3,2;1;1;1;;1;1;1;1;5,3;62;2800
24.12.2018 10:00;1;1;1;1;;1;79;59;7,4;3,2;1;1;1;;1;1;1;1;5,3;62;2700
24.12.2018 12:00;1;1;1;1;;1;80;59;7,6;3,4;1;1;1;;1;1;1;1;5,7;63;2680
24.12.2018 14:00;1;1;1;1;;1;80;59;7,6;3,3;1;1;1;;1;1;1;1;5,6;63;2710
24.12.2018 16:00;1;1;1;1;;1;80;59;7,6;3,3;1;1;1;;1;1;1;1;5,7;63;2700
24.12.2018 18:00;1;1;1;1;;1;80;59;7,6;3,3;1;1;1;;1;1;1;1;5,6;63;2650
24.12.2018 20:00;1;1;1;1;;1;81;59;7,5;3;1;1;1;;1;1;1;1;5,6;63;2705
24.12.2018 22:00;1;1;1;1;;1;81;58;7,5;3;1;1;1;;1;1;1;1;5,6;62;2775
25.12.2018 00:00;1;1;1;1;;1;81;58;7,6;3,6;1;1;1;;1;1;1;1;5,7;63;2640
25.12.2018 02:00;1;1;1;1;;1;80;60;7,6;3,5;1;1;1;;1;1;1;1;5,7;63;2600
25.12.2018 04:00;1;1;1;1;;1;80;60;7,6;3;1;1;1;;1;1;1;1;5,7;64;2680
25.12.2018 06:00;1;1;1;1;;1;80;60;7,5;3;1;1;1;;1;1;1;1;5,7;63;2720
25.12.2018 08:00;1;1;1;1;;1;80;59;7,6;3,6;1;1;1;;1;1;1;1;5,7;62;2628
25.12.2018 10:00;1;1;1;1;;1;80;59;7,6;3,7;1;1;1;;1;1;1;1;5,7;62;2591
25.12.2018 12:00;1;1;1;1;;1;80;59;7,6;3,6;1;1;1;;1;1;1;1;5,7;62;2610
25.12.2018 14:00;1;1;1;1;;1;80;59;7,6;3,5;1;1;1;;1;1;1;1;5,7;62;2560
25.12.2018 16:00;1;1;1;1;;1;80;59;7,6;3,1;1;1;1;;1;1;1;1;5,6;62;2677
25.12.2018 18:00;1;1;1;1;;1;80;59;7,5;3;1;1;1;;1;1;1;1;5,6;62;2667
25.12.2018 20:00;1;1;1;1;;1;80;58;7,6;3;1;1;1;;1;1;1;1;5,7;62;2700
25.12.2018 22:00;1;1;1;1;;1;80;57;7,6;3,1;1;1;1;;1;1;1;1;5,7;61;2720
26.12.2018 00:00;1;1;1;1;;1;80;57;7,7;3,6;1;1;1;;1;1;1;1;5,7;61;2600
26.12.2018 02:00;1;1;1;1;;1;80;58;7,6;3,2;1;1;1;;1;1;1;1;5,7;62;2620
26.12.2018 04:00;1;1;1;1;;1;80;59;7,6;3;1;1;1;;1;1;1;1;5,7;63;2580
26.12.2018 06:00;1;1;1;1;;1;80;59;7,5;3;1;1;1;;1;1;1;1;5,7;63;2600
26.12.2018 08:00;1;1;1;1;;1;80;58;7,6;3,3;1;1;1;;;1;1;1;5,7;62;2540
26.12.2018 10:00;1;1;1;1;;1;80;58;7,6;3,5;1;1;1;;;1;1;1;5,7;62;2519
26.12.2018 12:00;1;1;1;1;;1;80;58;7,6;3,5;1;1;1;;;1;1;1;5,7;62;2491
26.12.2018 14:00;1;1;1;1;;1;80;59;7,6;3;1;1;1;;;1;1;1;5,7;63;2565
26.12.2018 16:00;1;1;1;1;;1;80;59;7,6;3;1;1;1;;;1;1;1;5,6;63;2563
26.12.2018 18:00;1;1;1;1;;1;80;59;7,6;3,4;1;1;1;;;1;1;1;5,7;63;2480
26.12.2018 20:00;1;1;1;1;;1;80;58;7,6;2,9;1;1;1;;;1;1;1;5,7;62;2589
26.12.2018 22:00;1;1;1;1;;1;80;57;7,6;3;1;1;1;;;1;1;1;5,7;62;2566
27.12.2018 00:00;1;1;1;1;;1;79;57;7,6;3,3;1;1;1;;;1;1;1;5,7;61;2457
27.12.2018 02:00;1;1;1;1;;1;80;59;7,6;3,5;1;1;1;;;1;1;1;5,7;62;2487
27.12.2018 04:00;1;1;1;1;;1;80;59;7,6;3,5;1;1;1;;;1;1;1;5,7;62;2634
27.12.2018 06:00;1;1;1;1;;1;80;59;7,6;3,3;1;1;1;;;1;1;1;5,7;62;2786
27.12.2018 08:00;1;1;1;1;;1;80;59;7,6;3,5;1;1;1;;1;1;1;1;5,7;62;2670
27.12.2018 10:00;1;1;1;1;;1;80;59;7,5;3,2;1;1;1;;1;1;1;1;5,7;62;2700
27.12.2018 12:00;1;1;1;1;;1;80;59;7,6;3;1;1;1;;1;1;1;1;5,8;63;2650
27.12.2018 14:00;1;1;1;1;;1;80;59;7,6;3,2;1;1;1;;1;1;1;1;5,7;63;2580
27.12.2018 16:00;1;1;1;1;;1;80;59;7,6;3;1;1;1;;1;1;1;1;5,7;63;2660
27.12.2018 18:00;1;1;1;1;;1;80;59;7,6;3,1;1;1;1;;1;1;1;1;5,7;63;2670
27.12.2018 20:00;1;1;1;1;;1;80;58;7,6;3;1;1;1;;1;1;1;1;5,7;62;2698
27.12.2018 22:00;1;1;1;1;;1;80;57;7,6;3,2;1;1;1;;1;1;1;1;5,7;61;2684
28.12.2018 00:00;1;1;1;1;;1;80;58;7,6;3,7;1;1;1;;1;1;1;1;5,7;61;2590
28.12.2018 02:00;1;1;1;1;;1;80;59;7,6;3,3;1;1;1;;1;1;1;1;5,7;63;2594
28.12.2018 04:00;1;1;1;1;1;;80;60;7,6;3,6;1;1;1;;1;1;1;1;5,7;63;2536
28.12.2018 06:00;1;1;1;1;1;;80;59;7,6;3,1;1;1;1;;1;1;1;1;5,7;63;2602
28.12.2018 08:00;1;1;1;1;;1;80;58;7,6;3,2;1;1;1;;1;1;1;1;5,7;62;2600
28.12.2018 10:00;1;1;1;1;;;80;58;7,6;3,3;1;1;1;;1;1;1;1;5,7;62;2510
28.12.2018 12:00;1;1;1;1;;;78;58;7,5;3;1;1;1;;1;1;1;1;5,7;61;2538
28.12.2018 14:00;1;1;1;1;;;78;57;7,6;3,2;1;1;1;;1;1;1;1;5,7;61;2550
28.12.2018 16:00;1;1;1;1;;;78;57;7,6;3,8;1;1;1;;1;1;1;1;5,7;61;2450
28.12.2018 18:00;1;1;1;1;;;79;57;7,5;3,4;1;1;1;;1;1;1;1;5,7;61;2450
28.12.2018 20:00;1;1;1;1;;;79;57;7,6;3,1;1;1;1;;1;1;1;1;5,7;61;2480
28.12.2018 22:00;1;1;1;1;;;79;56;7,6;3,2;1;1;1;;1;1;1;1;5,7;60;2460
29.12.2018 00:00;1;1;1;1;;;78;56;7,6;3,3;1;1;1;;1;1;1;1;5,7;61;2400
29.12.2018 02:00;1;1;1;1;;;78;57;7,6;3,2;1;1;1;;1;1;1;1;5,7;62;2430
29.12.2018 04:00;1;1;1;1;;;78;58;7,6;3,4;1;1;1;;1;1;1;1;5,7;62;2500
29.12.2018 06:00;1;1;1;1;;;79;58;7,6;3,2;1;1;1;;1;1;1;1;5,7;63;2560
29.12.2018 08:00;1;1;1;1;;;79;58;7,6;3;1;1;1;;1;1;1;1;5,6;62;2630
29.12.2018 10:00;1;1;1;1;;;79;58;7,6;3,3;1;1;1;;1;1;1;1;5,6;62;2720
29.12.2018 12:00;1;1;1;1;;;79;58;7,5;3;1;1;1;;1;1;1;1;5,6;62;2715
29.12.2018 14:00;1;1;1;1;;;79;58;7,6;3,1;1;1;1;;1;1;1;1;5,6;62;2527
29.12.2018 16:00;1;1;1;1;;;79;58;7,6;3,2;1;1;1;;1;1;1;1;5,6;62;2620
29.12.2018 18:00;1;1;1;1;;;79;58;7,5;3;1;1;1;;1;1;1;1;5,6;62;2750
29.12.2018 20:00;1;1;1;1;;1;79;58;7,6;3,5;1;1;1;;1;1;1;1;5,6;62;2716
29.12.2018 22:00;1;1;1;1;;1;83;58;7,6;3,5;1;1;1;;1;1;1;1;5,6;63;2443
30.12.2018 00:00;1;1;1;1;;1;81;58;7,6;3,5;1;1;1;;1;1;1;1;5,6;64;2584
30.12.2018 02:00;1;1;1;1;;1;82;60;7,6;3,3;1;1;1;;1;1;1;1;5,6;65;2586
30.12.2018 04:00;1;1;1;1;;1;80;60;7,5;3,1;1;1;1;;1;1;1;1;5,6;64;2570
30.12.2018 06:00;1;1;1;1;;1;79;60;7,5;3,1;1;1;1;;1;1;1;1;5,6;64;2529
30.12.2018 08:00;1;1;1;1;;;79;59;7,6;3;1;1;1;;1;1;1;;5,6;64;2625
30.12.2018 10:00;1;1;1;1;;;79;58;7,5;3,1;1;1;1;;1;1;1;;5,7;63;2584
30.12.2018 12:00;1;1;1;1;;;79;57;7,6;3,1;1;1;1;;1;1;1;;5,7;62;2509
30.12.2018 14:00;1;1;1;1;;;78;56;7,6;2,9;1;1;1;;1;1;1;;5,8;62;2387
30.12.2018 16:00;1;1;1;1;;;79;56;7,6;3,1;1;1;1;;1;1;1;;5,7;62;2306
30.12.2018 18:00;1;1;1;1;;;79;56;7,6;3;1;1;1;;1;1;1;;5,7;62;2250
30.12.2018 20:00;1;1;1;1;;;78;55;7,7;3;1;1;1;;1;1;1;;5,6;61;2250
30.12.2018 22:00;1;1;1;1;;;77;54;7,7;3;1;1;1;;1;1;1;;5,6;60;2245
31.12.2018 00:00;1;1;1;1;;;77;55;7,7;3,4;1;1;1;;1;1;1;;5,6;61;2230
31.12.2018 02:00;1;1;1;1;;;77;55;7,7;3,5;1;1;1;;1;1;1;;5,7;61;2176
31.12.2018 04:00;1;1;1;1;;;77;56;7,7;3,6;1;1;1;;1;1;1;;5,7;61;2114
31.12.2018 06:00;1;1;1;1;;;77;56;7,7;3,4;1;1;1;;1;1;1;;5,7;61;2190
31.12.2018 08:00;1;1;1;1;;;77;57;7,7;3;1;1;1;;1;1;1;;5,7;62;2261
31.12.2018 10:00;1;1;1;1;;;78;55;7,6;3,1;1;1;1;;1;1;1;;5,6;61;2310
31.12.2018 12:00;1;1;1;1;;;79;54;7,7;3,4;1;1;1;;1;1;1;;5,7;61;2300
31.12.2018 14:00;1;1;1;1;;;79;54;7,6;3,1;1;1;1;;1;1;1;;5,6;61;2250
31.12.2018 16:00;1;1;1;1;;;79;54;7,6;3;1;1;1;;1;1;1;;5,7;61;2270
31.12.2018 18:00;1;1;1;1;;;79;54;7,6;3,2;1;1;1;;1;1;1;;5,7;61;2300
31.12.2018 20:00;1;1;1;1;;;79;55;7,6;3;1;1;1;;1;1;1;;5,8;61;2433
31.12.2018 22:00;1;1;1;1;;;78;55;7,7;3,2;1;1;1;;1;1;1;;5,6;61;2450
01.01.2019 00:00;1;1;1;1;;;78;57;7,6;3,4;1;1;1;;1;1;1;;5,7;62;2450
01.01.2019 02:00;1;1;1;1;;;78;58;7,6;3,2;1;1;1;;1;1;1;;5,7;63;2477
01.01.2019 04:00;1;1;1;1;;;78;58;7,6;3,3;1;1;1;;1;1;1;;5,7;63;2491
01.01.2019 06:00;1;1;1;1;;;79;58;7,6;3,2;1;1;1;;1;1;1;;5,6;63;2540
01.01.2019 08:00;1;1;1;1;;;79;59;7,6;3,3;1;1;1;;1;1;1;;5,7;63;2500
01.01.2019 10:00;1;1;1;1;;;79;58;7,6;2,9;1;1;1;;1;1;1;;5,6;63;2600
01.01.2019 12:00;1;1;1;1;;;78;57;7,6;3,3;1;1;1;;1;1;1;;5,6;62;2500
01.01.2019 14:00;1;1;1;1;;;78;57;7,6;3,1;1;1;1;;1;1;1;;5,6;62;2500
01.01.2019 16:00;1;1;1;1;;;78;57;7,6;3;1;1;1;;1;1;1;;5,7;62;2500
01.01.2019 18:00;1;1;1;1;;;78;57;7,6;3;1;1;1;;1;1;1;;5,6;62;2460
01.01.2019 20:00;1;1;1;1;;;79;57;7,7;3,1;1;1;1;1;1;1;1;;5,6;63;2280
01.01.2019 22:00;1;1;1;1;;;78;56;7,7;3;1;1;1;1;1;1;1;;5,6;62;2230
02.01.2019 00:00;1;1;1;1;;;78;56;7,6;3,1;1;1;1;1;1;1;1;;5,7;62;2240
02.01.2019 02:00;1;1;1;1;;;78;56;7,6;3;1;1;1;1;1;1;1;;5,6;62;2200
02.01.2019 04:00;1;1;1;1;;;78;57;7,6;3,2;1;1;1;1;1;1;1;;5,7;62;2220
02.01.2019 06:00;1;1;1;1;;;78;57;7,6;3,4;1;1;1;1;1;1;1;;5,7;62;2253
02.01.2019 08:00;1;1;1;1;;;77;57;7,6;3,1;1;1;1;1;1;1;1;;5,7;62;2313
02.01.2019 10:00;1;1;1;1;;;77;56;7,6;3,1;1;1;1;1;1;1;1;;5,7;62;2340
02.01.2019 12:00;1;1;1;1;;;77;55;7,7;3,1;1;1;1;1;1;1;1;;5,7;61;2319
02.01.2019 14:00;1;1;1;1;;;78;55;7,7;3,1;1;1;1;1;1;1;1;;5,6;61;2312
02.01.2019 16:00;1;1;1;1;;;78;56;7,7;3,6;1;1;1;1;1;1;1;;5,7;61;2237
02.01.2019 18:00;1;1;1;1;;;78;56;7,6;3,6;1;1;1;1;1;1;1;;5,6;61;2245
02.01.2019 20:00;1;1;1;1;;;78;58;7,7;3,1;1;1;1;;1;1;1;;5,7;61;2330
02.01.2019 22:00;1;1;1;1;;;78;56;7,7;3;1;1;1;;1;1;1;;5,7;61;2300
03.01.2019 00:00;1;1;1;1;;;78;56;7,7;3,3;1;1;1;;1;1;1;;5,7;61;2250
03.01.2019 02:00;1;1;1;1;;;78;57;7,6;3,2;1;1;1;;1;1;1;;5,7;62;2270
03.01.2019 04:00;1;1;1;1;;;78;57;7,6;3,1;1;1;1;;1;1;1;;5,6;62;2240
03.01.2019 06:00;1;1;1;1;;;78;57;7,6;3,1;1;1;1;;1;1;1;;5,6;62;2300
03.01.2019 08:00;1;1;1;1;;;78;57;7,7;3,1;1;1;1;;1;1;1;;5,7;62;2255
03.01.2019 10:00;1;1;1;1;;;78;56;7,7;3;1;1;1;;1;1;1;;5,7;61;2239
03.01.2019 12:00;1;1;1;1;;;78;55;7,7;3,1;1;1;1;;1;1;1;;5,7;61;2223
03.01.2019 14:00;1;1;1;1;;;78;55;7,6;3;1;1;1;;1;1;1;;5,7;61;2240
03.01.2019 16:00;1;1;1;1;;;78;55;7,6;3,6;1;1;1;;1;1;1;;5,7;61;2154
03.01.2019 18:00;1;1;1;1;;;78;56;7,6;3,4;1;1;1;;1;1;1;;5,7;61;2230
03.01.2019 20:00;1;1;1;1;;;78;55;7,7;3;1;1;1;;1;1;1;;5,7;61;2291
03.01.2019 22:00;1;1;1;1;;;78;55;7,7;3;1;1;1;;1;1;1;;5,7;61;2293
04.01.2019 00:00;1;1;1;1;;;77;55;7,7;3,2;1;1;1;;1;1;1;;5,7;61;2276
04.01.2019 02:00;1;1;1;1;;;77;56;7,7;3,4;1;1;1;;1;1;1;;5,7;61;2276
04.01.2019 04:00;1;1;1;1;;;77;57;7,6;3,3;1;1;1;;1;1;1;;5,6;61;2286
04.01.2019 06:00;1;1;1;1;;;77;57;7,6;3,3;1;1;1;;1;1;1;;5,7;62;2282
04.01.2019 08:00;1;1;1;1;;;77;57;7,6;3,1;1;1;1;;1;1;1;;5,7;62;2310
04.01.2019 10:00;1;1;1;1;;;78;56;7,6;3;1;1;1;;1;1;1;;5,7;61;2380
04.01.2019 12:00;1;1;1;1;;;78;55;7,6;3;1;1;1;;1;1;1;;5,7;61;2220
04.01.2019 14:00;1;1;1;1;;;78;55;7,7;3,6;1;1;1;;1;1;1;;5,7;61;2190
04.01.2019 16:00;1;1;1;1;;;78;55;7,7;3,4;1;1;1;;1;1;1;;5,7;61;2260
04.01.2019 18:00;1;1;1;1;;;78;56;7,6;3,3;1;1;1;;1;1;1;;5,7;61;2320
04.01.2019 20:00;1;1;1;1;;;79;56;7,7;3,2;1;1;1;;1;1;1;;5,7;61;2336
04.01.2019 22:00;1;1;1;1;;;79;56;7,7;3,1;1;1;1;;1;1;1;;5,7;61;2339
05.01.2019 00:00;1;1;1;1;;;78;56;7,6;3;1;1;1;;1;1;1;;5,7;61;2329
05.01.2019 02:00;1;1;1;1;;;78;57;7,7;3,7;1;1;1;;1;1;1;;5,7;62;2229
05.01.2019 04:00;1;1;1;1;;;78;58;7,6;3;1;1;1;;1;1;1;;5,7;62;2342
05.01.2019 06:00;1;1;1;1;;;78;58;7,6;3,3;1;1;1;;1;1;1;;5,7;63;2301
05.01.2019 08:00;1;1;1;1;;;78;57;7,6;3,1;1;1;1;;1;1;1;;5,6;62;2450
05.01.2019 10:00;1;1;1;1;;;78;57;7,7;3,1;1;1;1;;1;1;1;;5,7;62;2430
05.01.2019 12:00;1;1;1;1;;;78;56;7,7;3;1;1;1;;1;1;1;;5,7;61;2380
05.01.2019 14:00;1;1;1;1;;;78;56;7,6;3,2;1;1;1;;1;1;1;;5,7;61;2500
05.01.2019 16:00;1;1;1;1;;;78;57;7,6;3,5;1;1;1;;1;1;1;;5,6;61;2500
05.01.2019 18:00;1;1;1;1;;;78;57;7,6;3,3;1;1;1;;1;1;1;;5,7;61;2540
05.01.2019 20:00;1;1;1;1;;;79;57;7,6;3,4;1;1;1;1;1;1;1;;5,7;62;2530
05.01.2019 22:00;1;1;1;1;;;79;57;7,6;3,2;1;1;1;1;1;1;1;;5,7;62;2600
06.01.2019 00:00;1;1;1;1;;;78;57;7,6;3,3;1;1;1;1;1;1;1;;5,6;62;2590
06.01.2019 02:00;1;1;1;1;;;78;58;7,6;3,3;1;1;1;1;1;1;1;;5,7;63;2600
06.01.2019 04:00;1;1;1;1;;;78;59;7,6;3,3;1;1;1;1;1;1;1;;5,7;63;2560
06.01.2019 06:00;1;1;1;1;;;78;59;7,6;3,2;1;1;1;1;1;1;1;;5,7;63;2580
06.01.2019 08:00;1;1;1;1;;;78;58;7,7;3,1;1;1;1;1;1;1;1;;5,6;62;2572
06.01.2019 10:00;1;1;1;1;;;78;57;7,6;3,2;1;1;1;1;1;1;1;;5,6;62;2657
06.01.2019 12:00;1;1;1;1;;;78;57;7,5;2,9;1;1;1;1;1;1;1;;5,6;62;2662
06.01.2019 14:00;1;1;1;1;;;78;57;7,6;3,4;1;1;1;1;1;1;1;;5,6;61;2650
06.01.2019 16:00;1;1;1;1;;;78;57;7,6;3,1;1;1;1;1;1;1;1;;5,7;61;2659
06.01.2019 18:00;1;1;1;1;;;78;57;7,6;3,3;1;1;1;1;1;1;1;;5,7;62;2678
06.01.2019 20:00;1;1;1;1;;1;80;57;7,5;3,3;1;;1;1;1;1;1;;5,7;62;2600
06.01.2019 22:00;1;1;1;1;;1;82;58;7,6;3,7;1;;1;1;1;1;1;;5,7;63;2520
07.01.2019 00:00;1;1;1;1;;1;81;59;7,6;3,1;1;;1;1;1;1;1;;5,7;63;2620
07.01.2019 02:00;1;1;1;1;;1;82;60;7,6;3,2;1;;1;1;1;1;1;;5,7;64;2580
07.01.2019 04:00;1;1;1;1;;1;83;60;7,7;3;1;;1;1;1;1;1;;5,7;65;2540
07.01.2019 06:00;1;1;1;1;;1;83;61;7,7;3,6;1;;1;1;1;1;1;;5,7;66;2500
07.01.2019 08:00;1;1;1;1;;1;84;61;7,6;3,8;1;1;1;1;1;1;1;;5,6;66;2481
07.01.2019 10:00;1;1;1;1;;1;83;61;7,5;3;1;1;1;1;1;1;1;;5,7;62;2602
07.01.2019 12:00;1;1;1;1;;1;83;59;7,5;2,9;1;1;1;1;1;1;1;;5,7;62;2700
07.01.2019 14:00;1;1;1;1;;1;83;59;7,6;3,4;1;1;1;1;1;1;1;;5,7;61;2533
07.01.2019 16:00;1;1;1;1;;1;83;60;7,6;3,3;1;1;1;1;1;1;1;;5,7;62;2564
07.01.2019 18:00;1;1;1;1;;1;83;60;7,6;3;1;1;1;1;1;1;1;;5,7;62;2644
07.01.2019 20:00;1;1;1;1;;1;82;59;7,5;2,9;1;1;1;;1;1;1;;5,7;62;2600
07.01.2019 22:00;1;1;1;1;;1;82;60;7,6;3;1;1;1;;1;1;1;;5,7;62;2610
08.01.2019 00:00;1;1;1;1;;1;82;60;7,6;3,3;1;1;1;;1;1;1;;5,7;62;2600
08.01.2019 02:00;1;1;1;1;;1;82;60;7,6;3,3;1;1;1;;1;1;1;;5,7;62;2726
08.01.2019 04:00;1;1;1;1;;1;82;61;7,6;3,5;1;1;1;;1;1;1;;5,7;62;2558
08.01.2019 06:00;1;1;1;1;;1;82;61;7,6;3,2;1;1;1;;1;1;1;;5,7;62;2689
08.01.2019 08:00;1;1;1;1;;1;82;61;7,5;3;1;1;1;;1;1;1;;5,7;63;2630
08.01.2019 10:00;1;1;1;1;;1;82;60;7,6;3,1;1;1;1;;1;1;1;;5,7;62;2642
08.01.2019 12:00;1;1;1;1;;1;82;59;7,6;3,3;1;1;1;;1;1;1;;5,7;61;2600
08.01.2019 14:00;1;1;1;1;;1;81;59;7,6;3,2;1;1;1;;1;1;1;;5,7;61;2550
08.01.2019 16:00;1;1;1;1;;1;82;59;7,6;3,1;1;1;1;;1;1;1;;5,7;61;2580
08.01.2019 18:00;1;1;1;1;;1;83;59;7,6;3,6;1;1;1;;1;1;1;;5,7;62;2470
08.01.2019 20:00;1;1;1;1;;1;83;58;7,6;2,9;1;1;1;;1;1;1;;5,7;62;2609
08.01.2019 22:00;1;1;1;1;;1;82;57;7,5;3,1;1;1;1;;1;1;1;;5,7;62;2625
09.01.2019 00:00;1;1;1;1;;1;83;58;7,6;3,4;1;1;1;;1;1;1;;5,7;63;2510
09.01.2019 02:00;1;1;1;1;;1;83;60;7,6;3,4;1;1;1;;1;1;1;;5,7;64;2441
09.01.2019 04:00;1;1;1;1;;1;82;61;7,5;3,3;1;1;1;;1;1;1;;5,6;65;2549
09.01.2019 06:00;1;1;1;1;;1;83;61;7,6;3;1;1;1;;1;1;1;;5,6;64;2700
09.01.2019 08:00;1;1;1;1;;1;83;60;7,6;3,6;1;1;1;1;1;1;1;;5,7;63;2600
09.01.2019 10:00;1;1;1;1;;1;83;60;7,6;3,3;1;1;1;1;1;1;1;;5,7;64;2650
09.01.2019 12:00;1;1;1;1;;1;84;60;7,6;3,1;1;1;1;1;1;1;1;;5,7;64;2550
09.01.2019 14:00;1;1;1;1;;1;83;60;7,6;3;1;1;1;1;1;1;1;;5,6;64;2450
09.01.2019 16:00;1;1;1;1;;1;84;60;7,6;3,3;1;1;1;1;1;1;1;;5,7;64;2500
09.01.2019 18:00;1;1;1;1;;1;84;60;7,5;3;1;1;1;1;1;1;1;;5,7;64;2620
09.01.2019 20:00;1;1;1;1;;1;84;60;7,5;3;1;1;1;;1;1;1;;5,6;64;2700
09.01.2019 22:00;1;1;1;1;;1;84;59;7,6;3,4;1;1;1;;1;1;1;;5,7;64;2700
10.01.2019 00:00;1;1;1;1;;1;85;60;7,6;3,6;1;1;1;;1;1;1;;5,7;65;2650
10.01.2019 02:00;1;1;1;1;;1;85;62;7,6;3,5;1;1;1;;1;1;1;;5,7;65;2560
10.01.2019 04:00;1;1;1;1;;1;85;63;7,6;3,4;1;1;1;;1;1;1;;5,7;65;2600
10.01.2019 06:00;1;1;1;1;;1;85;62;7,6;3,1;1;1;1;;1;1;1;;5,7;65;2640
10.01.2019 08:00;1;1;1;1;;1;84;61;7,6;3,3;1;1;1;;1;1;1;;5,7;63;2560
10.01.2019 10:00;1;1;1;1;;1;85;61;7,6;3,2;1;1;1;;1;1;1;;5,7;63;2640
10.01.2019 12:00;1;1;1;1;;1;85;61;7,6;3,2;1;1;1;;1;1;1;;5,7;63;2440
10.01.2019 14:00;1;1;1;1;;1;83;60;7,6;3;1;1;1;;1;1;1;;5,7;61;2400
10.01.2019 16:00;1;1;1;1;;1;83;60;7,6;3,2;1;1;1;;1;1;1;;5,8;60;2450
10.01.2019 18:00;1;1;1;1;;1;83;60;7,5;3;1;1;1;;1;1;1;;5,7;60;2351
10.01.2019 20:00;1;1;1;1;;1;83;59;7,5;3;1;1;1;;1;1;1;;5,7;60;2400
10.01.2019 22:00;1;1;1;1;;1;83;57;7,5;3,2;1;1;1;;1;1;1;;5,7;59;2500
11.01.2019 00:00;1;1;1;1;;1;82;58;7,6;3,4;1;1;1;;1;1;1;;5,7;59;2520
11.01.2019 02:00;1;1;1;1;;1;82;59;7,5;3,2;1;1;1;;1;1;1;;5,7;59;2500
11.01.2019 04:00;1;1;1;1;;1;81;59;7,5;3;1;1;1;;1;1;1;;5,7;60;2530
11.01.2019 06:00;1;1;1;1;;1;81;60;7,5;3;1;1;1;;1;1;1;;5,7;60;2600
11.01.2019 08:00;1;1;1;1;;1;82;59;7,6;3,6;1;1;1;;1;1;1;;5,6;60;2545
11.01.2019 10:00;1;1;1;1;;1;82;60;7,5;3;1;1;1;;1;1;1;;5,7;60;2623
11.01.2019 12:00;1;1;1;1;;1;83;59;7,5;3,7;1;1;1;;1;1;1;;5,8;60;2382
11.01.2019 14:00;1;1;1;1;;1;82;59;7,4;3;1;1;1;;1;1;1;;5,7;60;2554
11.01.2019 16:00;1;1;1;1;;1;81;60;7,6;3,1;1;1;1;;1;1;1;;5,7;60;2639
11.01.2019 18:00;1;1;1;1;;1;83;59;7,6;3,2;1;1;1;;1;1;1;;5,8;60;2700
11.01.2019 20:00;1;1;1;1;;1;82;59;7,6;3,1;1;1;1;;1;1;1;;5,7;59;2573
11.01.2019 22:00;1;1;1;1;;1;82;59;7,5;3,2;1;1;1;;1;1;1;;5,7;59;2695
12.01.2019 00:00;1;1;1;1;;1;82;59;7,5;2,9;1;1;1;;1;1;1;;5,7;60;2657
12.01.2019 02:00;1;1;1;1;;1;82;60;7,5;3,1;1;1;1;;1;1;1;;5,7;60;2615
12.01.2019 04:00;1;1;1;1;;1;82;61;7,6;3;1;1;1;;1;1;1;;5,7;61;2650
12.01.2019 06:00;1;1;1;1;;1;82;62;7,6;3,3;1;1;1;;1;1;1;;5,7;62;2681
12.01.2019 08:00;1;1;1;1;;1;83;61;7,5;3,2;1;1;1;;1;1;1;;5,7;62;2620
12.01.2019 10:00;1;1;1;1;;1;83;60;7,6;3,2;1;1;1;;1;1;1;;5,7;61;2630
12.01.2019 12:00;1;1;1;1;;1;82;59;7,6;3,1;1;1;1;;1;1;1;;5,7;61;2600
12.01.2019 14:00;1;1;1;1;;1;82;59;7,6;3;1;1;1;;1;1;1;;5,7;60;2620
12.01.2019 16:00;1;1;1;1;;1;82;59;7,6;3,2;1;1;1;;1;1;1;;5,7;61;2600
12.01.2019 18:00;1;1;1;1;;1;81;60;7,6;3;1;1;1;;1;1;1;;5,7;61;2655
12.01.2019 20:00;1;1;1;1;;1;82;59;7,5;3,1;1;1;1;;1;1;1;;5,6;61;2694
12.01.2019 22:00;1;1;1;1;;1;81;59;7,5;3;1;1;1;;1;1;1;;5,8;60;2621
13.01.2019 00:00;1;1;1;1;;1;81;59;7,6;3,3;1;1;1;;1;1;1;;5,7;60;2655
13.01.2019 02:00;1;1;1;1;;1;81;60;7,6;3,3;1;1;1;;1;1;1;;5,7;61;2623
13.01.2019 04:00;1;1;1;1;;1;81;61;7,6;3,3;1;1;1;;1;1;1;;5,7;62;2608
13.01.2019 06:00;1;1;1;1;;1;82;61;7,6;3,5;1;1;1;;1;1;1;;5,8;62;2486
13.01.2019 08:00;1;1;1;1;;1;80;60;7,6;3,1;1;1;1;;1;1;1;;5,7;61;2600
13.01.2019 10:00;1;1;1;1;;1;80;58;7,6;3;1;1;1;;1;1;1;;5,7;60;2620
13.01.2019 12:00;1;1;1;1;;1;78;57;7,6;3;1;1;1;;1;1;1;;5,7;58;2550
13.01.2019 14:00;1;1;1;1;;1;78;56;7,6;3,1;1;1;1;;1;1;1;;5,7;57;2470
13.01.2019 16:00;1;1;1;1;;1;78;56;7,6;3,1;1;1;1;;1;1;1;;5,7;57;2520
13.01.2019 18:00;1;1;1;1;;1;78;56;7,6;3,1;1;1;1;;1;1;1;;5,6;57;2450
13.01.2019 20:00;1;1;1;1;;;78;56;7,6;3;1;1;1;1;1;1;1;;5,7;57;2485
13.01.2019 22:00;1;1;1;1;;;78;55;7,6;3,2;1;1;1;1;1;1;1;;5,6;60;2570
14.01.2019 00:00;1;1;1;1;;;78;55;7,6;3,6;1;1;1;1;1;1;1;;5,7;60;2420
14.01.2019 02:00;1;1;1;1;;;78;57;7,6;3,6;1;1;1;1;1;1;1;;5,7;62;2270
14.01.2019 04:00;1;1;1;1;;;77;58;7,6;3;1;1;1;1;1;1;1;;5,7;62;2360
14.01.2019 06:00;1;1;1;1;;;78;57;7,6;3;1;1;1;1;1;1;1;;5,7;62;2380
14.01.2019 08:00;1;1;1;1;;;77;56;7,6;3,3;1;1;1;;1;1;1;;5,7;60;2407
14.01.2019 10:00;1;1;1;1;;;77;56;7,6;3;1;1;1;;1;1;1;;5,7;61;2360
14.01.2019 12:00;1;1;1;1;;;77;56;7,6;3;1;1;1;;1;1;1;;5,7;61;2255
14.01.2019 14:00;1;1;1;1;;;78;56;7,6;3,1;1;1;1;;1;1;1;;5,6;61;2270
14.01.2019 16:00;1;1;1;1;;;78;56;7,7;3,2;1;1;1;;1;1;1;;5,6;61;2265
14.01.2019 18:00;1;1;1;1;;;78;56;7,6;3,3;1;1;1;;1;1;1;;5,7;61;2316
14.01.2019 20:00;1;1;1;1;;;78;56;7,6;3,2;1;1;1;;1;1;1;;5,7;61;2230
14.01.2019 22:00;1;1;1;1;;;77;54;7,6;3;1;1;1;;1;1;1;;5,7;60;2320
15.01.2019 00:00;1;1;1;1;;;78;56;7,6;3,1;1;1;1;;1;1;1;;5,7;61;2300
15.01.2019 02:00;1;1;1;1;;;78;56;7,6;3,4;1;1;1;;1;1;1;;5,7;61;2250
15.01.2019 04:00;1;1;1;1;;;78;56;7,6;3;1;1;1;;1;1;1;;5,7;62;2280
15.01.2019 06:00;1;1;1;1;;;78;57;7,6;3;1;1;1;;1;1;1;;5,7;62;2240
15.01.2019 08:00;1;1;1;1;;;79;56;7,7;3,6;1;1;1;;1;1;1;;5,6;61;2253
15.01.2019 10:00;1;1;1;1;;;79;56;7,7;3,6;1;1;1;;1;1;1;;5,7;61;2134
15.01.2019 12:00;1;1;1;1;;;79;56;7,7;3;1;1;1;;1;1;1;;5,6;62;1997
15.01.2019 14:00;1;1;1;1;;;79;56;7,7;3,3;1;1;1;;1;1;1;;5,6;62;1942
15.01.2019 16:00;1;1;1;1;;;79;56;7,7;3,4;1;1;1;;1;1;1;;5,7;62;1941
15.01.2019 18:00;1;1;1;1;;;79;55;7,7;3,1;1;1;1;;1;1;1;;5,7;61;2031
15.01.2019 20:00;1;1;1;1;;;79;55;7,7;3;1;1;1;;1;1;;;5,8;60;2143
15.01.2019 22:00;1;1;1;1;;;78;54;7,7;3,2;1;1;1;;1;1;;;5,6;60;2415
16.01.2019 00:00;1;1;1;1;;;78;56;7,7;3,8;1;1;1;;1;1;;;5,7;61;2312
16.01.2019 02:00;1;1;1;1;;;78;57;7,7;3,7;1;1;1;;1;1;;;5,7;61;2300
16.01.2019 04:00;1;1;1;1;;;79;58;7,7;3,6;1;1;1;;1;1;;;5,7;63;2305
16.01.2019 06:00;1;1;1;1;;;79;57;7,7;3,1;1;1;1;;1;1;1;;5,7;62;2538
16.01.2019 08:00;1;1;1;1;;;78;57;7,6;3;1;1;1;;1;1;1;;5,7;62;2600
16.01.2019 10:00;1;1;1;1;;;79;58;7,6;3;1;1;1;;1;1;1;;5,6;62;2730
16.01.2019 12:00;1;1;1;1;;;79;58;7,6;3,3;1;1;1;;1;1;1;;5,7;63;2600
16.01.2019 14:00;1;1;1;1;;;79;58;7,6;3,4;1;1;1;;1;1;1;;5,6;63;2500
16.01.2019 16:00;1;1;1;1;;;79;58;7,6;3,2;1;1;1;;1;1;1;;5,6;63;2500
16.01.2019 18:00;1;1;1;1;;;79;58;7,6;3,5;1;1;1;;1;1;1;;5,7;62;2550
16.01.2019 20:00;1;1;1;1;;;79;58;7,6;3,5;1;1;1;;1;1;1;;5,7;62;2590
16.01.2019 22:00;1;1;1;1;;;79;58;7,5;2,9;1;1;1;;1;1;1;;5,7;62;2648
17.01.2019 00:00;1;1;1;1;;;79;58;7,6;3,7;1;1;1;;1;1;1;;5,7;62;2529
17.01.2019 02:00;1;1;1;1;;;79;59;7,5;3,1;1;1;1;;1;1;1;;5,6;63;2566
17.01.2019 04:00;1;1;1;1;;;79;59;7,5;3,1;1;1;1;;1;1;1;;5,7;63;2417
17.01.2019 06:00;1;1;1;1;;;79;58;7,5;3,1;1;1;1;;1;1;1;;5,6;63;2362
17.01.2019 08:00;1;1;1;1;;;79;56;7,7;3,6;1;1;1;;1;1;1;;5,7;61;2350
17.01.2019 10:00;1;1;1;1;;;78;56;7,6;3,4;1;1;1;;1;1;1;;5,7;61;2340
17.01.2019 12:00;1;1;1;1;;;78;56;7,6;3,2;1;1;1;;1;1;1;;5,7;61;2380
17.01.2019 14:00;1;1;1;1;;;79;57;7,6;3,6;1;1;1;;1;1;1;;5,7;61;2270
17.01.2019 16:00;1;1;1;1;;;79;57;7,7;3,6;1;1;1;;1;1;1;;5,7;61;2230
17.01.2019 18:00;1;1;1;1;;;79;56;7,7;3,5;1;1;1;;1;1;1;;5,7;61;2200
17.01.2019 20:00;1;1;1;1;;;78;56;7,7;3;1;1;1;;1;1;;;5,8;61;2290
17.01.2019 22:00;1;1;1;1;;;78;54;7,7;3;1;1;1;;1;1;;;5,7;60;2350
18.01.2019 00:00;1;1;1;1;;;78;55;7,7;3,6;1;1;1;;1;1;;;5,7;60;2150
18.01.2019 02:00;1;1;1;1;;;77;56;7,7;3,6;1;1;1;;1;1;;;5,7;61;1970
18.01.2019 04:00;1;1;1;1;;;77;56;7,7;3;1;1;1;;1;1;;;5,7;62;1900
18.01.2019 06:00;1;1;1;1;;;77;56;7,7;3;1;1;1;;1;1;;;5,7;60;1920
18.01.2019 08:00;1;1;1;1;;;78;54;7,8;3,8;1;1;1;;1;1;;;5,7;58;1870
18.01.2019 10:00;1;1;1;1;;;78;54;7,8;3,3;1;1;1;;1;1;;;5,8;59;1876
18.01.2019 12:00;1;1;1;1;;;78;54;7,8;3,2;1;1;1;;1;1;;;5,7;59;1790
18.01.2019 14:00;1;1;1;1;;;78;54;7,8;3;1;1;1;;1;1;;;5,7;59;1750
18.01.2019 16:00;1;1;1;1;;;78;54;7,7;3,4;1;1;1;;1;1;;;5,7;59;1782
18.01.2019 18:00;1;1;1;1;;;78;54;7,8;3,1;1;1;1;;1;1;;;5,7;59;1840
18.01.2019 20:00;1;1;1;1;;;78;53;7,7;3;1;1;1;;1;1;;;5,7;58;1930
18.01.2019 22:00;1;1;1;1;;;78;53;7,7;3,1;1;1;1;;1;1;;;5,7;58;1950
19.01.2019 00:00;1;1;1;1;;;78;53;7,7;3,4;1;1;1;;1;1;;;5,7;59;1820
19.01.2019 02:00;1;1;1;1;;;79;54;7,7;3;1;1;1;;1;1;;;5,7;60;1950
19.01.2019 04:00;1;1;1;1;;;79;56;7,7;3,1;1;1;1;;1;1;;;5,7;60;2150
19.01.2019 06:00;1;1;1;1;;;79;58;7,7;3;1;1;1;;1;1;;;5,7;61;2300
19.01.2019 08:00;1;1;1;1;;;80;58;7,6;3;1;1;1;;1;1;;;5,6;62;2304
19.01.2019 10:00;1;1;1;1;;;80;57;7,6;3;1;1;1;;1;1;;;5,7;61;2418
19.01.2019 12:00;1;1;1;1;;;80;56;7,6;3;1;1;1;;1;1;;;5,7;60;2266
19.01.2019 14:00;1;1;1;1;;;80;56;7,7;3,5;1;1;1;;1;1;;;5,7;60;2119
19.01.2019 16:00;1;1;1;1;;;80;56;7,7;2,9;1;1;1;;1;1;;;5,6;60;2230
19.01.2019 18:00;1;1;1;1;;;79;56;7,6;2,9;1;1;1;;1;1;;;5,7;60;2214
19.01.2019 20:00;1;1;1;1;;;78;56;7,6;3;1;1;1;;1;1;;;5,7;60;2455
19.01.2019 22:00;1;1;1;1;;;78;56;7,6;3;1;1;1;;1;1;;;5,7;60;2570
20.01.2019 00:00;1;1;1;1;;;78;57;7,6;3,4;1;1;1;;1;1;;;5,7;60;2596
20.01.2019 02:00;1;1;1;1;;;78;58;7,6;3,7;1;1;1;;1;1;;;5,7;61;2515
20.01.2019 04:00;1;1;1;1;;;78;58;7,6;3,2;1;1;1;;1;1;;;5,7;61;2550
20.01.2019 06:00;1;1;1;1;;;78;59;7,6;3;1;1;1;;1;1;;;5,6;62;2572
20.01.2019 08:00;1;1;1;1;;;79;59;7,6;3,1;1;1;1;;1;1;;;5,7;62;2570
20.01.2019 10:00;1;1;1;1;;;79;57;7,6;3;1;1;1;;1;1;;;5,7;61;2470
20.01.2019 12:00;1;1;1;1;;;79;56;7,6;3;1;1;1;;1;1;;;5,7;61;2360
20.01.2019 14:00;1;1;1;1;;;80;56;7,6;3,2;1;1;1;;1;1;;;5,7;61;2250
20.01.2019 16:00;1;1;1;1;;;79;56;7,7;3,2;1;1;1;;1;1;;;5,7;61;2255
20.01.2019 18:00;1;1;1;1;;;80;56;7,6;3,2;1;1;1;;1;1;;;5,7;61;2310
20.01.2019 20:00;1;1;1;1;;;79;55;7,6;3;1;1;1;;1;1;;;5,6;60;2406
20.01.2019 22:00;1;1;1;1;;;79;54;7,6;3,2;1;1;1;;1;1;;;5,7;60;2415
21.01.2019 00:00;1;1;1;1;;;79;56;7,7;3,6;1;1;1;;1;1;;;5,7;61;2303
21.01.2019 02:00;1;1;1;1;;;79;58;7,7;3,6;1;1;1;;1;1;;;5,7;62;2255
21.01.2019 04:00;1;1;1;1;;;79;58;7,6;3,3;1;1;1;;1;1;;;5,7;63;2319
21.01.2019 06:00;1;1;1;1;;;79;58;7,6;3,2;1;1;1;;1;1;;;5,6;62;2385
21.01.2019 08:00;1;1;1;1;;;79;56;7,6;3,7;1;1;1;;1;1;;;5,7;61;2400
21.01.2019 10:00;1;1;1;1;;;79;57;7,7;3,3;1;1;1;;1;1;;;5,7;61;2420
21.01.2019 12:00;1;1;1;1;;;79;57;7,6;3,4;1;1;1;;1;1;;;5,7;61;2480
21.01.2019 14:00;1;1;1;1;;;79;58;7,6;3,5;1;1;1;;1;1;;;5,7;62;2450
21.01.2019 16:00;1;1;1;1;;;80;58;7,6;3,4;1;1;1;;1;1;;;5,7;62;2530
21.01.2019 18:00;1;1;1;1;;;82;58;7,6;3,3;1;1;1;;1;1;;;5,7;63;2500
21.01.2019 20:00;1;1;1;1;;1;82;59;7,6;3;1;1;1;;1;1;;;5,7;63;2611
21.01.2019 22:00;1;1;1;1;;1;83;58;7,6;3,4;1;1;1;;1;1;;;5,7;63;2700
22.01.2019 00:00;1;1;1;1;;1;83;60;7,6;3,5;1;1;1;;1;1;;;5,7;64;2680
22.01.2019 02:00;1;1;1;1;;1;85;62;7,6;3,4;1;1;1;;1;1;;;5,7;65;2700
22.01.2019 04:00;1;1;1;1;;1;86;63;7,6;3,6;1;1;1;;1;1;;;5,7;66;2620
22.01.2019 06:00;1;1;1;1;;1;87;63;7,6;3,1;1;1;1;;1;1;;;5,7;66;2730
22.01.2019 08:00;1;1;1;1;;1;87;63;7,5;3,4;1;1;1;1;1;1;1;;5,7;66;2790
22.01.2019 10:00;1;1;1;1;;1;87;63;7,5;3;1;1;1;1;1;1;1;;5,7;66;2762
22.01.2019 12:00;1;1;1;1;1;;84;63;7,5;3;1;1;1;1;1;1;1;;5,6;65;2817
22.01.2019 14:00;1;1;1;1;1;;84;62;7,4;3;1;1;1;1;1;1;1;;5,6;65;2732
22.01.2019 16:00;1;1;1;1;1;1;86;62;7,5;3,7;1;1;1;1;1;1;1;;5,7;65;2689
22.01.2019 18:00;1;1;1;1;1;1;85;62;7,5;3,3;1;1;1;1;1;1;1;;5,7;65;2716
22.01.2019 20:00;1;1;1;1;1;1;85;61;7,5;3;1;1;1;1;1;1;1;;5,7;64;2750
22.01.2019 22:00;1;1;1;1;1;1;87;60;7,5;3,1;1;1;1;1;1;1;1;;5,7;63;2700
23.01.2019 00:00;1;1;1;1;1;1;88;62;7,5;3,5;1;1;1;1;1;1;1;;5,7;65;2600
23.01.2019 02:00;1;1;1;1;1;1;88;63;7,5;3;1;1;1;1;1;1;1;;5,7;66;2620
23.01.2019 04:00;1;1;1;1;1;1;89;63;7,5;3,5;1;1;1;1;1;1;1;;5,7;67;2640
23.01.2019 06:00;1;1;1;1;1;1;90;64;7,5;3,2;1;1;1;1;1;1;1;;5,7;68;2650
23.01.2019 08:00;1;1;1;1;1;1;91;64;7,5;3,4;1;1;1;1;1;1;1;;5,7;67;2611
23.01.2019 10:00;1;1;1;1;1;1;90;65;7,5;3,1;1;1;1;1;1;1;1;;5,7;68;2678
23.01.2019 12:00;1;1;1;1;1;1;91;65;7,6;3,2;1;1;1;1;1;1;1;;5,7;68;2580
23.01.2019 14:00;1;1;1;1;1;1;91;64;7,6;3,2;1;1;1;1;1;1;1;;5,7;68;2419
23.01.2019 16:00;1;1;1;1;1;1;90;64;7,6;3,2;1;1;1;1;1;1;1;;5,7;68;2412
23.01.2019 18:00;1;1;1;1;1;1;91;64;7,5;3,2;1;1;1;1;1;1;1;;5,7;68;2554
23.01.2019 20:00;1;1;1;1;1;1;90;63;7,6;3,1;1;1;1;;1;1;1;;5,6;67;2607
23.01.2019 22:00;1;1;1;1;1;1;90;62;7,5;3,3;1;1;1;;1;1;1;;5,7;66;2632
24.01.2019 00:00;1;1;1;1;1;1;89;63;7,6;3,2;1;1;1;;1;1;1;;5,7;67;2651
24.01.2019 02:00;1;1;1;1;1;1;91;65;7,6;3,5;1;1;1;;1;1;1;;5,7;69;2521
24.01.2019 04:00;1;1;1;1;1;1;93;67;7,5;3,5;1;1;1;;1;1;1;;5,7;70;2577
24.01.2019 06:00;1;1;1;1;1;1;93;66;7,6;3;1;1;1;;1;1;1;;5,7;70;2641
24.01.2019 08:00;1;1;1;1;1;1;94;66;7,6;3,4;1;1;1;;1;1;1;;5,7;70;2650
24.01.2019 10:00;1;1;1;1;1;1;94;66;7,5;3,1;1;1;1;;1;1;1;;5,7;70;2700
24.01.2019 12:00;1;1;1;1;1;1;94;66;7,6;3,5;1;1;1;;1;1;1;;5,7;70;2570
24.01.2019 14:00;1;1;1;1;1;1;92;66;7,6;3;1;1;1;;1;1;1;;5,7;70;2450
24.01.2019 16:00;1;1;1;1;1;1;91;65;7,6;3,1;1;1;1;;1;1;1;;5,7;69;2420
24.01.2019 18:00;1;1;1;1;1;1;91;65;7,6;3;1;1;1;;1;1;1;;5,8;69;2500
24.01.2019 20:00;1;1;1;1;1;1;90;63;7,6;3;1;1;1;;1;1;1;;5,7;67;2479
24.01.2019 22:00;1;1;1;1;1;1;89;61;7,6;3;1;1;1;;1;1;1;;5,7;65;2558
25.01.2019 00:00;1;1;1;1;1;1;90;63;7,5;3,1;1;1;1;;1;1;1;;5,7;67;2556
25.01.2019 02:00;1;1;1;1;1;1;90;65;7,6;3;1;1;1;;1;1;1;;5,7;69;2569
25.01.2019 04:00;1;1;1;1;1;1;90;66;7,5;3;1;1;1;;1;1;1;;5,7;69;2585
25.01.2019 06:00;1;1;1;1;1;1;90;66;7,6;3;1;1;1;;1;1;1;;5,7;69;2671
25.01.2019 08:00;1;1;1;1;1;1;90;63;7,5;2,9;1;1;1;1;;1;1;;5,7;67;2600
25.01.2019 10:00;1;1;1;1;1;1;90;64;7,5;3;1;1;1;1;;1;1;;5,7;68;2650
25.01.2019 12:00;1;1;1;1;1;1;89;64;7,5;2,9;1;1;1;1;;1;1;;5,7;68;2450
25.01.2019 14:00;1;1;1;1;1;1;89;63;7,6;3;1;1;1;1;;1;1;;5,7;67;2300
25.01.2019 16:00;1;1;1;1;1;1;88;62;7,6;3,1;1;1;1;1;;1;1;;5,7;66;2450
25.01.2019 18:00;1;1;1;1;1;1;88;62;7,6;3,4;1;1;1;1;;1;1;;5,7;65;2500
25.01.2019 20:00;1;1;1;1;1;1;89;62;7,6;3,1;1;1;1;1;;1;;;5,8;66;2600
25.01.2019 22:00;1;1;1;1;1;1;88;62;7,6;3;1;1;1;1;;1;;;5,7;65;2530
26.01.2019 00:00;1;1;1;1;1;1;88;62;7,6;3,3;1;1;1;1;;1;;;5,7;65;2530
26.01.2019 02:00;1;1;1;1;1;1;88;63;7,6;3,2;1;1;1;1;;1;;;5,7;67;2580
26.01.2019 04:00;1;1;1;1;1;1;88;64;7,5;3;1;1;1;1;;1;;;5,7;67;2620
26.01.2019 06:00;1;1;1;1;1;1;88;64;7,6;3,1;1;1;1;1;;1;;;5,7;67;2630
26.01.2019 08:00;1;1;1;1;1;1;87;64;7,6;3;1;1;1;1;;1;;;5,6;67;2589
26.01.2019 10:00;1;1;1;1;1;1;87;63;7,5;2,9;1;1;1;1;;1;;;5,7;66;2667
26.01.2019 12:00;1;1;1;1;1;1;86;61;7,5;3;1;1;1;1;;1;;;5,7;64;2682
26.01.2019 14:00;1;1;1;1;1;1;86;61;7,5;2,9;1;1;1;1;;1;;;5,7;64;2665
26.01.2019 16:00;1;1;1;1;1;1;87;61;7,5;3,2;1;1;1;1;;1;;;5,7;65;2520
26.01.2019 18:00;1;1;1;1;1;1;87;61;7,7;3,6;1;1;1;1;;1;;;5,7;65;2432
26.01.2019 20:00;1;1;1;1;1;1;87;61;7,6;3;1;1;1;1;;1;;;5,7;65;2570
26.01.2019 22:00;1;1;1;1;1;1;86;61;7,6;3,1;1;1;1;1;;1;;;5,7;64;2540
27.01.2019 00:00;1;1;1;1;1;1;86;61;7,6;3,5;1;1;1;1;;1;;;5,7;64;2420
27.01.2019 02:00;1;1;1;1;1;1;85;61;7,6;3,2;1;1;1;1;;1;;;5,7;65;2450
