date;boiler 1;boiler 2;boiler 3;boiler 4;boiler 5;boiler 6;temp fwd;temp ret;head out;head in;unit 1;unit 2;unit 3;unit 4;unit 5;unit 6;unit 3.1;unit 6.1;head boiler;temp boiler;flow
27.01.2019 04:00;1;1;1;1;1;1;84;62;7,6;3;1;1;1;1;;1;;;5,7;65;2400
27.01.2019 06:00;1;1;1;1;1;1;84;62;7,6;3;1;1;1;1;;1;;;5,7;65;2390
27.01.2019 08:00;1;1;1;1;;1;85;62;7,7;3;1;1;1;1;;1;;;5,6;65;2516
27.01.2019 10:00;1;1;1;1;;1;83;60;7,5;3;1;1;1;1;;1;;;5,7;63;2536
27.01.2019 12:00;1;1;1;1;;1;82;59;7,5;3;1;1;1;1;;1;;;5,7;62;2589
27.01.2019 14:00;1;1;1;1;;1;82;59;7,6;3;1;1;1;1;;1;;;5,7;61;2660
27.01.2019 16:00;1;1;1;1;;1;83;59;7,5;3;1;1;1;1;;1;;;5,7;63;2632
27.01.2019 18:00;1;1;1;1;;1;84;59;7,6;3,3;1;1;1;1;;1;;;5,7;62;2482
27.01.2019 20:00;1;1;1;1;;1;83;58;7,4;3,1;1;1;1;1;;1;;;5,6;62;2658
27.01.2019 22:00;1;1;1;1;;1;84;58;7,5;3,7;1;1;1;1;;1;;;5,6;62;2651
28.01.2019 00:00;1;1;1;1;;1;83;59;7,5;3,4;1;1;1;1;;1;;;5,7;62;2458
28.01.2019 02:00;1;1;1;1;;1;82;61;7,4;3;1;1;1;1;;1;;;5,6;63;2555
28.01.2019 04:00;1;1;1;1;;1;82;61;7,5;3,1;1;1;1;1;;1;;;5,6;64;2590
28.01.2019 06:00;1;1;1;1;;1;82;60;7,4;3;1;1;1;1;;1;;;5,8;63;2660
28.01.2019 08:00;1;1;1;1;;1;82;59;7,5;3;1;1;1;1;;1;;;5,7;62;2650
28.01.2019 10:00;1;1;1;1;;1;81;60;7,5;3;1;1;1;1;;1;;;5,7;61;2700
28.01.2019 12:00;1;1;1;1;;1;80;60;7,5;3;1;1;1;1;;1;;;5,7;60;2660
28.01.2019 14:00;1;1;1;1;;1;80;59;7,5;3,2;1;1;1;1;;1;;;5,7;60;2600
28.01.2019 16:00;1;1;1;1;;1;80;59;7,5;3;1;1;1;1;;1;;;5,7;60;2550
28.01.2019 18:00;1;1;1;1;;1;80;59;7,6;3,2;1;1;1;1;;1;;;5,7;60;2530
28.01.2019 20:00;1;1;1;1;;1;81;58;7,6;3,2;1;1;1;1;;1;;;5,7;59;2601
28.01.2019 22:00;1;1;1;1;;1;80;57;7,6;2,8;1;1;1;1;;1;;;5,7;59;2628
29.01.2019 00:00;1;1;1;1;;1;80;58;7,5;3,3;1;1;1;1;;1;;;5,6;59;2512
29.01.2019 02:00;1;1;1;1;;1;80;59;7,7;3,7;1;1;1;1;;1;;;5,7;60;2360
29.01.2019 04:00;1;1;1;1;;;79;59;7,6;3,3;1;1;1;1;;1;;;5,6;62;2519
29.01.2019 06:00;1;1;1;1;;;79;59;7,6;2,9;1;1;1;1;;1;;;5,7;62;2549
29.01.2019 08:00;1;1;1;1;;;79;57;7,7;3,7;1;1;1;1;;1;;;5,7;60;2400
29.01.2019 10:00;1;1;1;1;;;79;57;7,6;3,6;1;1;1;1;;1;;;5,7;60;2470
29.01.2019 12:00;1;1;1;1;;;79;57;7,6;3,1;1;1;1;1;;1;;;5,7;61;2450
29.01.2019 14:00;1;1;1;1;;;79;57;7,6;3;1;1;1;1;;1;;;5,7;61;2310
29.01.2019 16:00;1;1;1;1;;;79;57;7,7;3;1;1;1;1;;1;;;5,7;61;2300
29.01.2019 18:00;1;1;1;1;;;79;56;7,7;3;1;1;1;1;;1;;;5,7;60;2287
29.01.2019 20:00;1;1;1;1;;;79;56;7,7;3;1;1;1;1;;1;1;;5,7;60;2281
29.01.2019 22:00;1;1;1;1;;;78;54;7,6;3;1;1;1;1;;1;1;;5,7;59;2400
30.01.2019 00:00;1;1;1;1;;;78;55;7,7;3,6;1;1;1;1;;1;1;;5,7;60;2340
30.01.2019 02:00;1;1;1;1;;;78;57;7,6;3,6;1;1;1;1;;1;1;;5,7;61;2350
30.01.2019 04:00;1;1;1;1;;;79;58;7,6;3;1;1;1;1;;1;1;;5,7;62;2420
30.01.2019 06:00;1;1;1;1;;;78;58;7,6;3,2;1;1;1;1;;1;1;;5,6;62;2430
30.01.2019 08:00;1;1;1;1;;;78;56;7,6;3,1;1;1;1;1;;1;1;;5,6;61;2519
30.01.2019 10:00;1;1;1;1;;;78;57;7,6;2,9;1;1;1;1;;1;1;;5,7;61;2428
30.01.2019 12:00;1;1;1;1;;;78;56;7,6;2,9;1;1;1;1;;1;1;;5,7;61;2380
30.01.2019 14:00;1;1;1;1;;;78;56;7,7;2,9;1;1;1;1;;1;1;;5,7;61;2216
30.01.2019 16:00;1;1;1;1;;;79;56;7,7;3,3;1;1;1;1;;1;1;;5,7;61;2232
30.01.2019 18:00;1;1;1;1;;;79;56;7,6;3,1;1;1;1;1;;1;1;;5,7;61;2221
30.01.2019 20:00;1;1;1;1;;;79;55;7,7;3,1;1;1;1;1;;1;1;;5,7;60;2250
30.01.2019 22:00;1;1;1;1;;;78;54;7,6;3;1;1;1;1;;1;1;;5,7;60;2300
31.01.2019 00:00;1;1;1;1;;;78;55;7,7;3,4;1;1;1;1;;1;1;;5,7;60;2200
31.01.2019 02:00;1;1;1;1;;;78;55;7,7;3,1;1;1;1;1;;1;1;;5,7;61;2180
31.01.2019 04:00;1;1;1;1;;;78;56;7,7;3;1;1;1;1;;1;1;;5,7;61;2140
31.01.2019 06:00;1;1;1;1;;;78;56;7,7;3,2;1;1;1;1;;1;1;;5,7;62;2100
31.01.2019 08:00;1;1;1;1;;;79;55;7,7;3,4;1;1;1;1;;1;;;5,7;60;1967
31.01.2019 10:00;1;1;1;1;;;78;55;7,7;3;1;1;1;1;;1;;;5,6;61;2021
31.01.2019 12:00;1;1;1;1;;;79;55;7,8;2,9;1;1;1;1;;1;;;5,7;61;1904
31.01.2019 14:00;1;1;1;1;;;79;55;7,7;3,1;1;1;1;1;;1;;;5,7;61;1883
31.01.2019 16:00;1;1;1;1;;;79;55;7,7;3;1;1;1;1;;1;;;5,7;61;1955
31.01.2019 18:00;1;1;1;1;;;79;55;7,7;3,3;1;1;1;1;;1;;;5,7;61;1978
31.01.2019 20:00;1;1;1;1;;;79;54;7,7;2,9;1;1;1;1;;1;;;5,7;60;1997
31.01.2019 22:00;1;1;1;1;;;78;54;7,7;3;1;1;1;1;;1;;;5,7;60;2112
01.02.2019 00:00;1;1;1;1;;;78;54;7,6;3,3;1;1;1;1;;1;;;5,8;60;1922
01.02.2019 02:00;1;1;1;1;;;78;55;7,7;3,3;1;1;1;1;;1;;;5,7;61;2029
01.02.2019 04:00;1;1;1;1;;;78;56;7,7;3,1;1;1;1;1;;1;;;5,6;61;2060
01.02.2019 06:00;1;1;1;1;;;78;56;7,6;3;1;1;1;1;;1;;;5,6;61;2150
01.02.2019 08:00;1;1;1;1;;;78;55;7,7;3,3;1;1;1;;1;1;;;5,7;60;2200
01.02.2019 10:00;1;1;1;1;;;78;56;7,7;3,3;1;1;1;;1;1;;;5,7;61;2170
01.02.2019 12:00;1;1;1;1;;;79;56;7,7;3,1;1;1;1;;1;1;;;5,7;61;2155
01.02.2019 14:00;1;1;1;1;;;78;56;7,7;3,1;1;1;1;;1;1;;;5,7;61;2160
01.02.2019 16:00;1;1;1;1;;;78;56;7,7;3,2;1;1;1;;1;1;;;5,7;61;2200
01.02.2019 18:00;1;1;1;1;;;79;56;7,7;3,2;1;1;1;;1;1;;;5,7;61;2250
01.02.2019 20:00;1;1;1;1;;;79;56;7,7;3,2;1;1;1;;1;1;;;5,7;61;2336
01.02.2019 22:00;1;1;1;1;;;78;55;7,6;3,2;1;1;1;;1;1;;;5,7;60;2470
02.02.2019 00:00;1;1;1;1;;;78;56;7,7;3,7;1;1;1;;1;1;;;5,7;60;2367
02.02.2019 02:00;1;1;1;1;;;78;57;7,6;3,6;1;1;1;;1;1;;;5,7;62;2378
02.02.2019 04:00;1;1;1;1;;;78;58;7,6;3,4;1;1;1;;1;1;;;5,7;62;2380
02.02.2019 06:00;1;1;1;1;;;78;58;7,7;3,4;1;1;1;;1;1;;;5,7;62;2386
02.02.2019 08:00;1;1;1;1;;;78;58;7,6;3;1;1;1;;1;1;;;5,7;62;2530
02.02.2019 10:00;1;1;1;1;;;78;56;7,6;3,1;1;1;1;;1;1;;;5,7;61;2470
02.02.2019 12:00;1;1;1;1;;;79;55;7,6;3,1;1;1;1;;1;1;;;5,7;60;2300
02.02.2019 14:00;1;1;1;1;;;78;55;7,6;3,1;1;1;1;;1;1;;;5,7;61;2320
02.02.2019 16:00;1;1;1;1;;;78;55;7,6;3,1;1;1;1;;1;1;;;5,7;61;2250
02.02.2019 18:00;1;1;1;1;;;79;55;7,7;3,6;1;1;1;;1;1;;;5,7;60;2250
02.02.2019 20:00;1;1;1;1;;;79;56;7,7;3,2;1;1;1;;1;1;;;5,7;60;2325
02.02.2019 22:00;1;1;1;1;;;79;55;7,7;3,1;1;1;1;;1;1;;;5,7;60;2360
03.02.2019 00:00;1;1;1;1;;;78;56;7,6;3,3;1;1;1;;1;1;;;5,7;61;2354
03.02.2019 02:00;1;1;1;1;;;78;57;7,6;3,6;1;1;1;;1;1;;;5,7;61;2300
03.02.2019 04:00;1;1;1;1;;;78;58;7,6;3,5;1;1;1;;1;1;;;5,7;62;2340
03.02.2019 06:00;1;1;1;1;;;78;58;7,6;3,3;1;1;1;;1;1;;;5,7;62;2340
03.02.2019 08:00;1;1;1;1;;;79;58;7,7;3;1;1;1;;1;1;;;5,7;62;2364
03.02.2019 10:00;1;1;1;1;;;78;56;7,6;3,1;1;1;1;;1;1;;;5,7;61;2427
03.02.2019 12:00;1;1;1;1;;;78;55;7,7;3,1;1;1;1;;1;1;;;5,7;60;2240
03.02.2019 14:00;1;1;1;1;;;79;55;7,7;3,2;1;1;1;;1;1;;;5,7;60;2130
03.02.2019 16:00;1;1;1;1;;;79;55;7,7;3,1;1;1;1;;1;1;;;5,7;60;2100
03.02.2019 18:00;1;1;1;1;;;79;54;7,7;3,1;1;1;1;;1;1;;;5,7;60;2120
03.02.2019 20:00;1;1;1;1;;;79;54;7,7;3;1;1;1;;1;1;;;5,7;59;2130
03.02.2019 22:00;1;1;1;1;;;78;53;7,7;3,1;1;1;1;;1;1;;;5,7;59;2100
04.02.2019 00:00;1;1;1;1;;;78;54;7,8;3,4;1;1;1;;1;1;;;5,7;60;1800
04.02.2019 02:00;1;1;1;1;;;78;55;7,8;3,2;1;1;1;;1;1;;;5,7;61;1850
04.02.2019 04:00;1;1;1;1;;;78;55;7,8;3;1;1;1;;1;1;;;5,7;61;1840
04.02.2019 06:00;1;1;1;1;;;78;55;7,8;3;1;1;1;;1;1;;;5,7;60;1900
04.02.2019 08:00;1;1;1;1;;;78;54;7,8;3,5;1;1;1;1;;1;;;5,8;60;1858
04.02.2019 10:00;1;1;1;1;;;78;54;7,9;3,2;1;1;1;1;;1;;;5,8;60;1872
04.02.2019 12:00;1;1;1;1;;;78;54;7,9;3,4;1;1;1;1;;1;;;5,8;61;1773
04.02.2019 14:00;1;1;1;1;;;79;54;7,9;3,1;1;1;1;1;;1;;;5,8;61;1757
04.02.2019 16:00;1;1;1;1;;;79;54;7,9;3,2;1;1;1;1;;1;;;5,9;61;1742
04.02.2019 18:00;1;1;1;1;;;79;55;7,9;3,3;1;1;1;1;;1;;;5,8;61;1752
04.02.2019 20:00;1;1;1;1;;;78;53;8;3,3;1;1;1;1;;1;;;5,8;60;1830
04.02.2019 22:00;1;1;1;1;;;78;53;7,8;3,4;1;1;1;1;;1;;;5,8;60;1790
05.02.2019 00:00;1;1;1;1;;;78;53;7,8;3,6;1;1;1;1;;1;;;5,9;60;1730
05.02.2019 02:00;1;1;1;1;;;78;53;7,8;3,4;1;1;1;1;;1;;;5,9;60;1652
05.02.2019 04:00;1;1;1;1;;;78;54;7,9;3,1;1;1;1;1;;1;;;5,8;61;1734
05.02.2019 06:00;1;1;1;1;;;78;54;7,8;3;1;1;1;1;;1;;;5,8;60;1818
05.02.2019 08:00;1;1;1;1;;;78;53;7,8;3,3;1;1;1;1;;1;;;5,8;60;1885
05.02.2019 10:00;1;1;1;1;;;78;54;7,8;3,4;1;1;1;1;;1;;;5,8;60;2000
05.02.2019 12:00;1;1;1;1;;;78;55;7,8;3,5;1;1;1;1;;1;;;5,8;60;1970
05.02.2019 14:00;1;1;1;1;;;78;55;7,8;3,2;1;1;1;1;;1;;;5,8;61;1920
05.02.2019 16:00;1;1;1;1;;;78;55;7,8;3,1;1;1;1;1;;1;;;5,8;61;1895
05.02.2019 18:00;1;1;1;1;;;79;55;7,8;3,5;1;1;1;1;;1;;;5,8;61;2000
05.02.2019 20:00;1;1;1;1;;;80;55;7,8;3;1;1;1;1;;1;;;5,7;61;2138
05.02.2019 22:00;1;1;1;1;;;79;54;7,7;3,1;1;1;1;1;;1;;;5,7;60;2201
06.02.2019 00:00;1;1;1;1;;;79;55;7,8;3,5;1;1;1;1;;1;;;5,8;60;2067
06.02.2019 02:00;1;1;1;1;;;79;56;7,8;3,7;1;1;1;1;;1;;;5,8;61;2004
06.02.2019 04:00;1;1;1;1;;;79;57;7,8;3,3;1;1;1;1;;1;;;5,8;62;2066
06.02.2019 06:00;1;1;1;1;;;79;57;7,7;2,9;1;1;1;1;;1;;;5,8;62;2155
06.02.2019 08:00;1;1;1;1;;;79;55;7,8;3,3;1;1;1;1;;1;;;5,8;61;2100
06.02.2019 10:00;1;1;1;1;;;79;55;7,8;3,6;1;1;1;1;;1;;;5,8;61;2070
06.02.2019 12:00;1;1;1;1;;;79;55;7,8;3;1;1;1;1;;1;;;5,8;61;2000
06.02.2019 14:00;1;1;1;1;;;79;56;7,8;3;1;1;1;1;;1;;;5,8;61;2000
06.02.2019 16:00;1;1;1;1;;;79;55;7,8;2,9;1;1;1;1;;1;;;5,8;61;1970
06.02.2019 18:00;1;1;1;1;;;79;55;7,8;3,4;1;1;1;1;;1;;;5,8;61;1940
06.02.2019 20:00;1;1;1;1;;;80;55;7,8;3;1;1;1;1;;1;;;5,8;61;1980
06.02.2019 22:00;1;1;1;1;;;78;53;7,8;3;1;1;1;1;;1;;;5,8;59;2130
07.02.2019 00:00;1;1;1;1;;;79;54;7,8;3,4;1;1;1;1;;1;;;5,8;60;2100
07.02.2019 02:00;1;1;1;1;;;78;56;7,8;3,2;1;1;1;1;;1;;;5,8;62;2080
07.02.2019 04:00;1;1;1;1;;;79;57;7,8;3,3;1;1;1;1;;1;;;5,8;62;2070
07.02.2019 06:00;1;1;1;1;;;79;57;7,8;3,1;1;1;1;1;;1;;;5,8;62;2150
07.02.2019 08:00;1;1;1;1;;;78;55;7,8;3,2;1;1;1;1;;1;;;5,8;61;2053
07.02.2019 10:00;1;1;1;1;;;79;55;7,8;3,2;1;1;1;1;;1;;;5,8;61;2100
07.02.2019 12:00;1;1;1;1;;;79;56;7,8;3;1;1;1;1;;1;;;5,7;62;2050
07.02.2019 14:00;1;1;1;1;;;79;55;7,8;2,9;1;1;1;1;;1;;;5,8;61;2014
07.02.2019 16:00;1;1;1;1;;;79;55;7,8;3;1;1;1;1;;1;;;5,8;61;1966
07.02.2019 18:00;1;1;1;1;;;79;55;7,8;3;1;1;1;1;;1;;;5,8;61;1973
07.02.2019 20:00;1;1;1;1;;;79;55;7,8;3;1;1;1;1;;1;;;5,8;61;2000
07.02.2019 22:00;1;1;1;1;;;78;53;7,7;3;1;1;1;1;;1;;;5,8;60;2100
08.02.2019 00:00;1;1;1;1;;;78;54;7,8;3,6;1;1;1;1;;1;;;5,8;60;2050
08.02.2019 02:00;1;1;1;1;;;78;55;7,8;3,2;1;1;1;1;;1;;;5,8;61;2090
08.02.2019 04:00;1;1;1;1;;;78;55;7,8;3;1;1;1;1;;1;;;5,8;61;2040
08.02.2019 06:00;1;1;1;1;;;78;56;7,8;3;1;1;1;1;;1;;;5,8;62;2070
08.02.2019 08:00;1;1;1;1;;;79;55;7,8;3,4;1;1;1;1;;1;;;5,8;61;2059
08.02.2019 10:00;1;1;1;1;;;79;55;7,8;3,4;1;1;1;1;;1;;;5,8;61;2028
08.02.2019 12:00;1;1;1;1;;;79;55;7,7;3;1;1;1;1;;1;;;5,8;62;1890
08.02.2019 14:00;1;1;1;1;;;79;55;7,9;3,2;1;1;1;1;;1;;;5,8;62;1812
08.02.2019 16:00;1;1;1;1;;;79;55;7,9;3;1;1;1;1;;1;;;5,8;62;1763
08.02.2019 18:00;1;1;1;1;;;79;55;7,8;3,2;1;1;1;1;;1;;;5,8;61;1868
08.02.2019 20:00;1;1;1;1;;;79;54;7,8;3,1;1;1;1;1;;1;;;5,7;60;1935
08.02.2019 22:00;1;1;1;1;;;79;53;7,8;3;1;1;1;1;;1;;;5,8;60;1935
09.02.2019 00:00;1;1;1;1;;;78;54;7,8;3,3;1;1;1;1;;1;;;5,9;60;1905
09.02.2019 02:00;1;1;1;1;;;78;54;7,8;3,3;1;1;1;1;;1;;;5,8;60;1940
09.02.2019 04:00;1;1;1;1;;;78;56;7,8;3,6;1;1;1;1;;1;;;5,8;61;2020
09.02.2019 06:00;1;1;1;1;;;78;56;7,8;3,7;1;1;1;1;;1;;;5,8;61;2010
09.02.2019 08:00;1;1;1;1;;;78;56;7,8;3,4;1;1;1;1;;1;;;5,8;61;2122
09.02.2019 10:00;1;1;1;1;;;79;55;7,8;3;1;1;1;1;;1;;;5,8;61;2200
09.02.2019 12:00;1;1;1;1;;;79;55;7,8;3,1;1;1;1;1;;1;;;5,8;61;2060
09.02.2019 14:00;1;1;1;1;;;79;55;7,9;3;1;1;1;1;;1;;;5,8;61;2000
09.02.2019 16:00;1;1;1;1;;;79;55;7,8;3,1;1;1;1;1;;1;;;5,8;61;1980
09.02.2019 18:00;1;1;1;1;;;79;55;7,8;3,2;1;1;1;1;;1;;;5,8;61;2000
09.02.2019 20:00;1;1;1;1;;;79;55;7,8;3;1;1;1;1;;1;;;5,8;61;2053
09.02.2019 22:00;1;1;1;1;;;79;54;7,8;3,2;1;1;1;1;;1;;;5,8;60;2055
10.02.2019 00:00;1;1;1;1;;;78;55;7,8;3;1;1;1;1;;1;;;5,8;60;2039
10.02.2019 02:00;1;1;1;1;;;78;56;7,8;3,4;1;1;1;1;;1;;;5,8;61;2028
10.02.2019 04:00;1;1;1;1;;;78;57;7,8;3;1;1;1;1;;1;;;5,8;62;2057
10.02.2019 06:00;1;1;1;1;;;78;57;7,8;3;1;1;1;1;;1;;;5,8;62;2162
10.02.2019 08:00;1;1;1;1;;;78;57;7,8;3,2;1;1;1;1;;1;;;5,8;61;2300
10.02.2019 10:00;1;1;1;1;;;78;56;7,8;3;1;1;1;1;;1;;;5,8;61;2450
10.02.2019 12:00;1;1;1;1;;;78;55;7,8;3,5;1;1;1;1;;1;;;5,8;60;2400
10.02.2019 14:00;1;1;1;1;;;78;56;7,8;3,7;1;1;1;1;;1;;;5,8;60;2330
10.02.2019 16:00;1;1;1;1;;;78;56;7,7;3,3;1;1;1;1;;1;;;5,8;61;2400
10.02.2019 18:00;1;1;1;1;;;78;56;7,7;3;1;1;1;1;;1;;;5,8;61;2500
10.02.2019 20:00;1;1;1;1;;;78;56;7,7;3,1;1;1;1;1;;1;1;;5,8;61;2512
10.02.2019 22:00;1;1;1;1;;;79;55;7,7;3,2;1;1;1;1;;1;1;;5,8;61;2560
11.02.2019 00:00;1;1;1;1;;;78;56;7,7;3,4;1;1;1;1;;1;1;;5,8;61;2430
11.02.2019 02:00;1;1;1;1;;;78;58;7,8;3,6;1;1;1;1;;1;1;;5,8;62;2260
11.02.2019 04:00;1;1;1;1;;;78;58;7,8;3,3;1;1;1;1;;1;1;;5,8;63;2270
11.02.2019 06:00;1;1;1;1;;;78;57;7,8;3;1;1;1;1;;1;1;;5,8;62;2260
11.02.2019 08:00;1;1;1;1;;;78;55;7,8;3,7;1;1;1;1;;1;1;;5,8;61;2270
11.02.2019 10:00;1;1;1;1;;;79;56;7,8;3,1;1;1;1;1;;1;1;;5,8;62;2074
11.02.2019 12:00;1;1;1;1;;;79;56;7,8;3;1;1;1;1;;1;1;;5,8;62;2010
11.02.2019 14:00;1;1;1;1;;;79;56;7,9;3;1;1;1;1;;1;1;;5,8;62;1992
11.02.2019 16:00;1;1;1;1;;;79;55;7,8;3;1;1;1;1;;1;1;;5,8;62;1935
11.02.2019 18:00;1;1;1;1;;;79;55;7,8;3,1;1;1;1;1;;1;1;;5,8;61;1909
11.02.2019 20:00;1;1;1;1;;;79;54;7,8;3,4;1;1;1;1;;1;1;;5,8;60;2000
11.02.2019 22:00;1;1;1;1;;;79;53;7,8;3,2;1;1;1;1;;1;1;;5,8;60;2040
12.02.2019 00:00;1;1;1;1;;;78;53;7,8;3,4;1;1;1;1;;1;1;;5,8;60;1950
12.02.2019 02:00;1;1;1;1;;;78;54;7,8;3,2;1;1;1;1;;1;1;;5,8;61;1980
12.02.2019 04:00;1;1;1;1;;;78;55;7,8;3;1;1;1;1;;1;1;;5,8;61;1900
12.02.2019 06:00;1;1;1;1;;;78;56;7,8;3;1;1;1;1;;1;1;;5,8;62;2000
12.02.2019 08:00;1;1;1;1;;;79;55;7,8;3,6;1;1;1;1;;1;;;5,8;61;1929
12.02.2019 10:00;1;1;1;1;;;79;55;7,8;3;1;1;1;1;;1;;;5,8;61;1964
12.02.2019 12:00;1;1;1;1;;;79;55;7,8;3,1;1;1;1;1;;1;;;5,8;61;1860
12.02.2019 14:00;1;1;1;1;;;79;55;7,8;3,2;1;1;1;1;;1;;;5,8;62;1778
12.02.2019 16:00;1;1;1;1;;;79;55;7,9;3,1;1;1;1;1;;1;;;5,8;62;1760
12.02.2019 18:00;1;1;1;1;;;79;55;7,9;3,1;1;1;1;1;;1;;;5,8;62;1775
12.02.2019 20:00;1;1;1;1;;;79;53;7,9;3;1;1;1;1;;1;;;5,8;61;1817
12.02.2019 22:00;1;1;1;1;;;79;52;7,9;3,2;1;1;1;1;;1;;;5,8;60;1915
13.02.2019 00:00;1;1;1;1;;;78;53;7,9;3,6;1;1;1;1;;1;;;5,8;60;1712
13.02.2019 02:00;1;1;1;1;;;79;54;7,9;3,8;1;1;1;1;;1;;;5,8;61;1651
13.02.2019 04:00;1;1;1;1;;;78;55;7,9;3,5;1;1;1;1;;1;;;5,8;62;1715
13.02.2019 06:00;1;1;1;1;;;78;54;7,9;3;1;1;1;1;;1;;;5,8;61;1900
13.02.2019 08:00;1;1;1;1;;;78;54;7,9;3,6;1;1;1;1;;1;;;5,8;60;2000
13.02.2019 10:00;1;1;1;1;;;79;55;7,8;3,3;1;1;1;1;;1;;;5,8;61;2000
13.02.2019 12:00;1;1;1;1;;;79;55;7,8;3,1;1;1;1;1;;1;;;5,8;62;1900
13.02.2019 14:00;1;1;1;1;;;79;55;7,8;3;1;1;1;1;;1;;;5,8;61;1820
13.02.2019 16:00;1;1;1;1;;;79;55;7,8;3;1;1;1;1;;1;;;5,8;62;1800
13.02.2019 18:00;1;1;1;1;;;79;54;7,9;3,3;1;1;1;1;;1;;;5,8;61;1900
13.02.2019 20:00;1;1;1;1;;;79;54;7,8;3,2;1;1;1;1;;1;;;5,8;60;2100
13.02.2019 22:00;1;1;1;1;;;79;54;7,8;3;1;1;1;1;;1;;;5,8;59;2196
14.02.2019 00:00;1;1;1;1;;;79;54;7,8;3,6;1;1;1;1;;1;;;5,8;60;2050
14.02.2019 02:00;1;1;1;1;;;78;56;7,8;3,2;1;1;1;1;;1;;;5,8;61;2125
14.02.2019 04:00;1;1;1;1;;;78;57;7,8;3,5;1;1;1;1;;1;;;5,8;62;2156
14.02.2019 06:00;1;1;1;1;;;78;57;7,7;3;1;1;1;1;;1;;;5,8;62;2299
14.02.2019 08:00;1;1;1;1;;;78;56;7,8;3,6;1;1;1;1;;1;;;5,8;60;2340
14.02.2019 10:00;1;1;1;1;;;78;56;7,8;3,4;1;1;1;1;;1;;;5,8;61;2230
14.02.2019 12:00;1;1;1;1;;;79;56;7,8;3,1;1;1;1;1;;1;;;5,8;62;1900
14.02.2019 14:00;1;1;1;1;;;79;55;7,7;3;1;1;1;1;;1;;;5,8;62;1800
14.02.2019 16:00;1;1;1;1;;;79;55;7,8;3;1;1;1;1;;1;;;5,8;61;1850
14.02.2019 18:00;1;1;1;1;;;79;54;7,8;3,2;1;1;1;1;;1;;;5,8;61;1850
14.02.2019 20:00;1;1;1;1;;;79;54;7,8;3,2;1;1;1;1;;1;;;5,8;61;1900
14.02.2019 22:00;1;1;1;1;;;79;53;7,8;3;1;1;1;1;;1;;;5,8;60;1975
15.02.2019 00:00;1;1;1;1;;;78;53;7,9;3,4;1;1;1;1;;1;;;5,8;60;1900
15.02.2019 02:00;1;1;1;1;;;78;55;7,9;3,2;1;1;1;1;;1;;;5,8;61;1860
15.02.2019 04:00;1;1;1;1;;;78;56;7,9;3,4;1;1;1;1;;1;;;5,8;62;1330
15.02.2019 06:00;1;1;1;1;;;79;56;7,9;3,1;1;1;1;1;;1;;;5,8;62;1880
15.02.2019 08:00;1;1;1;1;;;78;54;7,8;3,5;1;1;1;1;;1;;;5,8;61;1886
15.02.2019 10:00;1;1;1;1;;;78;54;7,8;3,2;1;1;1;1;;1;;;5,8;61;1797
15.02.2019 12:00;1;1;1;1;;;78;54;7,8;3,4;1;1;1;1;;1;;;5,8;60;1784
15.02.2019 14:00;1;1;1;1;;;78;52;7,8;3,6;1;1;1;1;;1;;;5,8;58;1930
15.02.2019 16:00;1;1;1;1;;;77;52;6,7;3,7;1;1;1;1;;1;;;5,9;61;2026
15.02.2019 18:00;1;1;1;1;;;80;53;6,8;3,4;1;1;1;1;;1;;;5,9;61;1621
15.02.2019 20:00;1;1;1;1;;;79;53;7,3;3;1;1;1;1;;1;;;5,9;61;1600
15.02.2019 22:00;1;1;1;1;;;80;52;7,6;3;1;1;1;1;;1;;;5,9;60;1670
16.02.2019 00:00;1;1;1;1;;;80;52;7,6;3,1;1;1;1;1;;1;;;5,9;61;1640
16.02.2019 02:00;1;1;1;1;;;79;53;7,6;3,3;1;1;1;1;;1;;;5,9;61;1660
16.02.2019 04:00;1;1;1;1;;;79;54;7,6;3;1;1;1;1;;1;;;5,9;62;1650
16.02.2019 06:00;1;1;1;1;;;79;54;7,6;3;1;1;1;1;;1;;;5,9;62;1690
16.02.2019 08:00;1;1;1;1;;;79;55;7,6;3,1;1;1;1;1;;1;;;5,9;62;1700
16.02.2019 10:00;1;1;1;1;;;79;53;7,6;3;1;1;1;1;;1;;;5,9;61;1718
16.02.2019 12:00;1;1;1;1;;;79;52;7,6;3;1;1;1;1;;1;;;5,9;61;1801
16.02.2019 14:00;1;1;1;1;;;79;52;7,6;3,3;1;1;1;1;;1;;;5,9;61;1500
16.02.2019 16:00;1;1;1;1;;;79;52;7,6;3,3;1;1;1;1;;1;;;5,9;61;1508
16.02.2019 18:00;1;1;1;1;;;79;53;7,6;3,5;1;1;1;1;;1;;;5,9;61;1548
16.02.2019 20:00;1;1;1;1;;;79;52;7,6;3;1;1;1;1;;1;;;5,8;60;1638
16.02.2019 22:00;1;1;1;1;;;79;52;7,6;3,2;1;1;1;1;;1;;;5,9;60;1668
17.02.2019 00:00;1;1;1;1;;;78;53;7,6;3,4;1;1;1;1;;1;;;5,9;61;1616
17.02.2019 02:00;1;1;1;1;;;78;53;7,6;3,5;1;1;1;1;;1;;;5,9;61;1644
17.02.2019 04:00;1;1;1;1;;;78;54;7,6;3,7;1;1;1;1;;1;;;5,9;62;1652
17.02.2019 06:00;1;1;1;1;;;78;55;7,6;3,7;1;1;1;1;;1;;;5,9;62;1573
17.02.2019 08:00;1;1;1;1;;;79;55;7,6;3,2;1;1;1;1;;1;;;5,9;62;1640
17.02.2019 10:00;1;1;1;1;;;78;53;7,6;3;1;1;1;1;;1;;;5,9;61;1650
17.02.2019 12:00;1;1;1;1;;;79;52;7,6;3,2;1;1;1;1;;1;;;5,9;61;1610
17.02.2019 14:00;1;1;1;1;;;79;52;7,6;3,3;1;1;1;1;;1;;;5,9;61;1500
17.02.2019 16:00;1;1;1;1;;;79;52;7,5;3,2;1;1;1;1;;1;;;5,9;60;1530
17.02.2019 18:00;1;1;1;1;;;79;52;7,6;3,5;1;1;1;1;;1;;;5,9;59;1700
17.02.2019 20:00;1;1;1;1;;;79;51;7,5;3;1;1;1;1;;1;;;5,9;59;1806
17.02.2019 22:00;1;1;1;1;;;78;51;7,5;3,1;1;1;1;1;;1;;;5,9;58;1901
18.02.2019 00:00;1;1;1;1;;;78;52;7,6;3,7;1;1;1;1;;1;;;6;60;1752
18.02.2019 02:00;1;1;1;1;;;78;55;7,6;3,4;1;1;1;1;;1;;;6;62;1781
18.02.2019 04:00;1;1;1;1;;;78;56;7,6;3;1;1;1;1;;1;;;5,9;62;1840
18.02.2019 06:00;1;1;1;1;;;78;55;7,5;3,1;1;1;1;1;;1;;;5,9;61;1968
18.02.2019 08:00;1;1;1;1;;;78;54;7,6;3;1;1;1;1;;1;;;5,9;60;2070
18.02.2019 10:00;1;1;1;1;;;78;54;7,6;3,5;1;1;1;1;;1;;;5,9;60;2000
18.02.2019 12:00;1;1;1;1;;;79;54;7,5;3,2;1;1;1;1;;1;;;5,9;61;1900
18.02.2019 14:00;1;1;1;1;;;79;55;7,5;3,3;1;1;1;1;;1;;;5,9;61;1850
18.02.2019 16:00;1;1;1;1;;;78;54;7,5;3,1;1;1;1;1;;1;;;5,9;61;1900
18.02.2019 18:00;1;1;1;1;;;79;54;7,5;3,3;1;1;1;1;;1;;;5,9;61;1950
18.02.2019 20:00;1;1;1;1;;;79;54;7,5;3;1;1;1;1;;1;;;5,9;60;2063
18.02.2019 22:00;1;1;1;1;;;79;53;7,5;3,1;1;1;1;1;;1;;;5,9;59;2200
19.02.2019 00:00;1;1;1;1;;;79;55;7,5;3,3;1;1;1;1;;1;;;5,9;61;2250
19.02.2019 02:00;1;1;1;1;;;80;57;7,5;3,4;1;1;1;1;;1;;;5,9;63;2220
19.02.2019 04:00;1;1;1;1;;;81;59;7,5;3,2;1;1;1;1;;1;;;5,9;64;2340
19.02.2019 06:00;1;1;1;1;;;80;59;7,5;3;1;1;1;1;;1;;;5,8;64;2300
19.02.2019 08:00;1;1;1;1;;;79;57;7,5;3,1;1;1;1;1;;1;1;;5,8;62;2388
19.02.2019 10:00;1;1;1;1;;;79;57;7,6;3;1;1;1;1;;1;1;;5,7;62;2142
19.02.2019 12:00;1;1;1;1;;;79;55;7,6;3;1;1;1;1;;1;1;;5,8;62;1600
19.02.2019 14:00;1;1;1;1;;;79;54;7,7;3,2;1;1;1;1;;1;1;;5,8;62;1652
19.02.2019 16:00;1;1;1;1;;;79;54;7,7;3;1;1;1;1;;1;1;;5,8;62;1609
19.02.2019 18:00;1;1;1;1;;;80;54;7,7;3,2;1;1;1;1;;1;1;;5,8;61;1700
19.02.2019 20:00;1;1;1;1;;;80;53;7,7;3,1;1;1;1;1;;1;1;;5,8;60;1200
19.02.2019 22:00;1;1;1;1;;;79;51;7,7;3;1;1;1;1;;1;1;;5,8;59;1900
20.02.2019 00:00;1;1;1;1;;;79;52;7,7;3,3;1;1;1;1;;1;1;;5,8;60;1830
20.02.2019 02:00;1;1;1;1;;;79;53;7,7;3,1;1;1;1;1;;1;1;;5,8;61;1800
20.02.2019 04:00;1;1;1;1;;;79;54;7,7;3,2;1;1;1;1;;1;1;;5,8;61;1750
20.02.2019 06:00;1;1;1;1;;;79;55;7,7;3;1;1;1;1;;1;1;;5,8;62;1800
20.02.2019 08:00;1;1;1;1;;;79;53;7,7;3,3;1;1;1;1;;1;;;5,8;61;1753
20.02.2019 10:00;1;1;1;1;;;79;54;7,7;3,2;1;1;1;1;;1;;;5,8;61;1693
20.02.2019 12:00;1;1;1;1;;;79;54;7,7;3;1;1;1;1;;1;;;5,8;61;1670
20.02.2019 14:00;1;1;1;1;;;79;54;7,7;3;1;1;1;1;;1;;;5,8;62;1547
20.02.2019 16:00;1;1;1;1;;;78;53;7,8;3,8;1;1;1;1;;1;;;5,8;60;1705
20.02.2019 18:00;1;1;1;1;;;79;54;7,7;3,7;1;1;1;1;;1;;;5,8;61;1669
20.02.2019 20:00;1;1;1;1;;;78;53;7,6;3;1;1;1;1;;1;;;5,8;60;1796
20.02.2019 22:00;1;1;1;1;;;77;53;7,7;3;1;1;1;1;;1;;;5,8;60;1794
21.02.2019 00:00;1;1;1;1;;;77;53;7,7;3,3;1;1;1;1;;1;;;5,8;60;1703
21.02.2019 02:00;1;1;1;1;;;77;54;7,6;3,1;1;1;1;1;;1;;;5,8;60;1749
21.02.2019 04:00;1;1;1;1;;;77;55;7,6;3;1;1;1;1;;1;;;5,8;61;1697
21.02.2019 06:00;1;1;1;1;;;77;55;7,7;3,2;1;1;1;1;;1;;;5,9;61;1841
21.02.2019 08:00;1;1;1;1;;;77;53;7,6;3,3;1;1;1;1;;1;;;5,8;60;1900
21.02.2019 10:00;1;1;1;1;;;79;54;7,7;3,7;1;1;1;1;;1;;;5,8;60;1928
21.02.2019 12:00;1;1;1;1;;;80;55;7,7;3,6;1;1;1;1;;1;;;5,7;61;1950
21.02.2019 14:00;1;1;1;1;;;78;56;7,7;3,4;1;1;1;1;;1;;;5,8;61;2000
21.02.2019 16:00;1;1;1;1;;;79;56;7,6;3,3;1;1;1;1;;1;;;5,8;62;2000
21.02.2019 18:00;1;1;1;1;;;80;56;7,6;3,5;1;1;1;1;;1;;;5,8;61;2200
21.02.2019 20:00;1;1;1;1;;;79;56;7,7;3;1;1;1;1;;1;;;5,7;61;2404
21.02.2019 22:00;1;1;1;1;;1;80;56;7,5;3,6;1;1;1;1;;1;;;5,8;61;2473
22.02.2019 00:00;1;1;1;1;;1;80;57;7,5;3,3;1;1;1;1;;1;;;5,7;62;2563
22.02.2019 02:00;1;1;1;1;;1;80;60;7,5;3,6;1;1;1;1;;1;;;5,8;64;2442
22.02.2019 04:00;1;1;1;1;;1;81;60;7,6;3,5;1;1;1;1;;1;;;5,9;65;2464
22.02.2019 06:00;1;1;1;1;;1;81;60;7,5;3,1;1;1;1;1;;1;;;5,8;65;2573
22.02.2019 08:00;1;1;1;1;;;81;59;7,5;3,3;1;1;1;1;;1;1;;5,8;63;2600
22.02.2019 10:00;1;1;1;1;;;81;59;7,5;3;1;1;1;1;;1;1;;5,8;64;2620
22.02.2019 12:00;1;1;1;1;;;82;59;7,4;3,4;1;1;1;1;;1;1;;5,8;64;2600
22.02.2019 14:00;1;1;1;1;;;82;59;7,4;3,3;1;1;1;1;;1;1;;5,8;64;2550
22.02.2019 16:00;1;1;1;1;;;82;59;7,4;3,1;1;1;1;1;;1;1;;5,8;64;2500
22.02.2019 18:00;1;1;1;1;;;82;59;7,5;3,3;1;1;1;1;;1;1;;5,8;64;2450
22.02.2019 20:00;1;1;1;1;;1;82;59;7,4;3;1;1;1;1;;1;1;;5,8;64;2560
22.02.2019 22:00;1;1;1;1;;1;82;58;7,5;3,2;1;1;1;1;;1;1;;5,8;63;2530
23.02.2019 00:00;1;1;1;1;;1;81;59;7,4;3;1;1;1;1;;1;1;;5,8;64;2560
23.02.2019 02:00;1;1;1;1;;1;81;60;7,4;3,3;1;1;1;1;;1;1;;5,8;64;2600
23.02.2019 04:00;1;1;1;1;;1;82;61;7,5;3;1;1;1;1;;1;1;;5,8;65;2700
23.02.2019 06:00;1;1;1;1;;1;82;61;7,5;3,5;1;1;1;1;;1;1;;5,8;65;2630
23.02.2019 08:00;1;1;1;1;;1;82;60;7,4;3,3;1;1;1;1;;1;1;;5,7;65;2762
23.02.2019 10:00;1;1;1;1;;1;83;58;7,5;3,2;1;1;1;1;;1;1;;5,7;64;2640
23.02.2019 12:00;1;1;1;1;;1;83;58;7,5;3;1;1;1;1;;1;1;;5,8;64;2400
23.02.2019 14:00;1;1;1;1;;1;82;57;7,6;3;1;1;1;1;;1;1;;5,8;63;2025
23.02.2019 16:00;1;1;1;1;;;79;57;7,5;3;1;1;1;1;;1;1;;5,8;60;2169
23.02.2019 18:00;1;1;1;1;;;79;56;7,6;3,1;1;1;1;1;;1;1;;5,8;59;2318
23.02.2019 20:00;1;1;1;1;;;79;56;7,5;3;1;1;1;1;;1;;;5,8;59;2450
23.02.2019 22:00;1;1;1;1;;;79;56;7,5;3,1;1;1;1;1;;1;;;5,8;59;2540
24.02.2019 00:00;1;1;1;1;;;79;57;7,5;3,7;1;1;1;1;;1;;;5,8;59;2350
24.02.2019 02:00;1;1;1;1;;;79;58;7,5;3,2;1;1;1;1;;1;;;5,8;60;2300
24.02.2019 04:00;1;1;1;1;;;79;58;7,5;3;1;1;1;1;;1;;;5,8;60;2320
24.02.2019 06:00;1;1;1;1;;;79;58;7,5;3;1;1;1;1;;1;;;5,8;61;2270
24.02.2019 08:00;1;1;1;1;;;79;58;7,5;3;1;1;1;1;;1;;;5,7;60;2293
24.02.2019 10:00;1;1;1;1;;;79;56;7,5;3;1;1;1;1;;1;;;5,8;59;2140
24.02.2019 12:00;1;1;1;1;;;79;55;7,7;3;1;1;1;1;;1;;;5,8;58;2012
24.02.2019 14:00;1;1;1;1;;;79;55;7,6;3;1;1;1;1;;1;;;5,8;58;1936
24.02.2019 16:00;1;1;1;1;;;79;55;7,6;3,1;1;1;1;1;;1;;;5,8;58;1925
24.02.2019 18:00;1;1;1;1;;;79;54;7,6;3,4;1;1;1;1;;1;;;5,8;58;1903
24.02.2019 20:00;1;1;1;1;;;79;53;7,6;3,2;1;1;1;1;;1;;;5,8;58;1993
24.02.2019 22:00;1;1;1;1;;;79;53;7,6;3;1;1;1;1;;1;;;5,7;59;1938
25.02.2019 00:00;1;1;1;1;;;79;54;7,6;3,1;1;1;1;1;;1;;;5,7;60;1788
25.02.2019 02:00;1;1;1;1;;;79;54;7,6;3;1;1;1;1;;1;;;5,7;60;1850
25.02.2019 04:00;1;1;1;1;;;78;55;7,7;3,2;1;1;1;1;;1;;;5,7;62;1808
25.02.2019 06:00;1;1;1;1;;;78;55;7,7;3;1;1;1;1;;1;;;5,8;61;1875
25.02.2019 08:00;1;1;1;1;;;78;54;7,7;3;1;1;1;1;;1;;;5,8;60;1852
25.02.2019 10:00;1;1;1;1;;;79;54;7,7;3,2;1;1;1;1;;1;;;5,8;61;1760
25.02.2019 12:00;1;1;1;1;;;78;54;7,7;3,1;1;1;1;1;;1;;;5,8;60;1720
25.02.2019 14:00;1;1;1;1;;;78;54;7,7;3;1;1;1;1;;1;;;5,8;60;1720
25.02.2019 16:00;1;1;1;1;;;79;55;7,7;3,1;1;1;1;1;;1;;;5,8;61;1700
25.02.2019 18:00;1;1;1;1;;;79;54;7,7;3,4;1;1;1;1;;1;;;5,8;60;1740
25.02.2019 20:00;1;1;1;1;;;79;53;7,7;3,2;1;1;1;1;;1;;;5,8;59;1778
25.02.2019 22:00;1;1;1;1;;;79;53;7,6;2,9;1;1;1;1;;1;;;5,8;58;1831
26.02.2019 00:00;1;1;1;1;;;78;53;7,6;3,4;1;1;1;1;;1;;;5,8;59;1759
26.02.2019 02:00;1;1;1;1;;;78;55;7,7;3,6;1;1;1;1;;1;;;5,8;60;1705
26.02.2019 04:00;1;1;1;1;;;78;56;7,7;3,7;1;1;1;1;;1;;;5,8;61;1667
26.02.2019 06:00;1;1;1;1;;;78;56;7,7;3,6;1;1;1;1;;1;;;5,8;60;1869
26.02.2019 08:00;1;1;1;1;;;78;53;7,7;3,5;1;1;1;1;;1;;;5,8;59;1750
26.02.2019 10:00;1;1;1;1;;;79;54;7,7;3,6;1;1;1;1;;1;;;5,8;60;1700
26.02.2019 12:00;1;1;1;1;;;79;54;7,7;3,3;1;1;1;1;;1;;;5,8;60;1730
26.02.2019 14:00;1;1;1;1;;;79;54;7,7;3;1;1;1;1;;1;;;5,8;60;1700
26.02.2019 16:00;1;1;1;1;;;79;54;7,8;3;1;1;1;1;;1;;;5,8;60;1690
26.02.2019 18:00;1;1;1;1;;;79;54;7,8;3,3;1;1;1;1;;1;;;5,8;60;1730
26.02.2019 20:00;1;1;1;1;;;78;54;7,6;3;1;1;1;1;;1;;;5,8;59;1829
26.02.2019 22:00;1;1;1;1;;;78;52;7,6;3;1;1;1;1;;1;;;5,8;58;1920
27.02.2019 00:00;1;1;1;1;;;78;53;7,6;3,4;1;1;1;1;;1;;;5,8;59;1860
27.02.2019 02:00;1;1;1;1;;;78;55;7,6;3,1;1;1;1;1;;1;;;5,8;60;1860
27.02.2019 04:00;1;1;1;1;;;79;56;7,6;3,5;1;1;1;1;;1;;;5,8;61;1830
27.02.2019 06:00;1;1;1;1;;;78;56;7,6;3;1;1;1;1;;1;;;5,8;60;2100
27.02.2019 08:00;1;1;1;1;;;79;56;7,6;3,5;1;1;1;1;;1;;;5,8;60;2300
27.02.2019 10:00;1;1;1;1;;;79;56;7,6;3,5;1;1;1;1;;1;;;5,8;61;1984
27.02.2019 12:00;1;1;1;1;;;79;56;7,6;3,6;1;1;1;1;;1;;;5,8;62;2867
27.02.2019 14:00;1;1;1;1;;;79;56;7,6;3,4;1;1;1;1;;1;;;5,8;62;2200
27.02.2019 16:00;1;1;1;1;;;79;55;7,6;3,4;1;1;1;1;;1;;;5,8;61;1950
27.02.2019 18:00;1;1;1;1;;;79;55;7,6;3,2;1;1;1;1;;1;;;5,8;61;1987
27.02.2019 20:00;1;1;1;1;;;79;55;7,6;3,1;1;1;1;1;;1;;;5,8;61;2062
27.02.2019 22:00;1;1;1;1;;;79;55;7,6;3;1;1;1;1;;1;;;5,8;61;2100
28.02.2019 00:00;1;1;1;1;;;79;54;7,7;3,6;1;1;1;1;;1;;;5,8;60;1900
28.02.2019 02:00;1;1;1;1;;;79;55;7,6;3,2;1;1;1;1;;1;;;5,8;61;1950
28.02.2019 04:00;1;1;1;1;;;79;55;7,6;3,3;1;1;1;1;;1;;;5,8;61;1900
28.02.2019 06:00;1;1;1;1;;;79;56;7,7;3;1;1;1;1;;1;;;5,8;62;1920
28.02.2019 08:00;1;1;1;1;;;79;55;7,7;3,4;1;1;1;1;;1;;;5,8;61;1888
28.02.2019 10:00;1;1;1;1;;;79;55;7,6;3,8;1;1;1;1;;1;;;5,8;62;1810
28.02.2019 12:00;1;1;1;1;;;79;56;7,7;3;1;1;1;1;;1;;;5,8;62;1806
28.02.2019 14:00;1;1;1;1;;;79;56;7,7;3,1;1;1;1;1;;1;;;5,8;62;1700
28.02.2019 16:00;1;1;1;1;;;79;55;7,7;3;1;1;1;1;;1;;;5,8;62;1755
28.02.2019 18:00;1;1;1;1;;;79;55;7,6;3;1;1;1;1;;1;;;5,8;62;1735
28.02.2019 20:00;1;1;1;1;;;79;54;7,7;3,1;1;1;1;1;;1;;;5,8;61;1800
28.02.2019 22:00;1;1;1;1;;;78;55;7,7;3,1;1;1;1;1;;1;;;5,8;61;1763
01.03.2019 00:00;1;1;1;1;;;78;55;7,6;3;1;1;1;1;;1;;;5,7;62;1795
01.03.2019 02:00;1;1;1;1;;;77;56;7,7;3,1;1;1;1;1;;1;;;5,8;61;1804
01.03.2019 04:00;1;1;1;1;;;77;56;7,6;3;1;1;1;1;;1;;;5,8;62;1750
01.03.2019 06:00;1;1;1;1;;;77;55;7,7;3;1;1;1;1;;1;;;5,8;61;1936
01.03.2019 08:00;1;1;1;1;;;78;54;7,7;3,2;1;1;1;1;;1;;;5,8;60;1900
01.03.2019 10:00;1;1;1;1;;;78;54;7,7;3,5;1;1;1;1;;1;;;5,8;60;1840
01.03.2019 12:00;1;1;1;1;;;78;55;7,6;3,1;1;1;1;1;;1;;;5,8;61;1760
01.03.2019 14:00;1;1;1;1;;;78;55;7,7;3;1;1;1;1;;1;;;5,8;61;1730
01.03.2019 16:00;1;1;1;1;;;77;54;7,8;3,3;1;1;1;1;;1;;;5,8;60;1820
01.03.2019 18:00;1;1;1;1;;;78;54;7,7;3,4;1;1;1;1;;1;;;5,9;60;1790
01.03.2019 20:00;1;1;1;1;;;78;54;7,6;3;1;1;1;1;;1;;;5,8;60;2046
01.03.2019 22:00;1;1;1;1;;;78;54;7,6;3,5;1;1;1;1;;1;;;5,8;59;2173
02.03.2019 00:00;1;1;1;1;;;78;56;7,6;3,5;1;1;1;1;;1;;;5,8;61;2259
02.03.2019 02:00;1;1;1;1;;;80;58;7,6;3,5;1;1;1;1;;1;;;5,8;62;2271
02.03.2019 04:00;1;1;1;1;;;80;60;7,5;3,2;1;1;1;1;;1;;;5,8;64;2377
02.03.2019 06:00;1;1;1;1;;;82;61;7,6;3,3;1;1;1;1;;1;;;5,7;65;2470
02.03.2019 08:00;1;1;1;1;;1;83;60;7,5;3,4;1;1;1;1;;1;1;;5,8;65;2520
02.03.2019 10:00;1;1;1;1;;1;83;58;7,5;2,9;1;1;1;1;;1;1;;5,8;65;2380
02.03.2019 12:00;1;1;1;1;;;83;58;7,6;3;1;1;1;1;;1;1;;5,8;65;2150
02.03.2019 14:00;1;1;1;1;;;83;57;7,6;3;1;1;1;1;;1;1;;5,8;65;2000
02.03.2019 16:00;1;1;1;1;;;82;56;7,6;3;1;1;1;1;;1;1;;5,8;64;2000
02.03.2019 18:00;1;1;1;1;;;82;56;7,6;3,2;1;1;1;1;;1;1;;5,8;63;2050
02.03.2019 20:00;1;1;1;1;;;82;56;7,6;3,3;1;1;1;1;;1;1;;5,8;63;2075
02.03.2019 22:00;1;1;1;1;;;82;56;7,5;3;1;1;1;1;;1;1;;5,8;63;2195
03.03.2019 00:00;1;1;1;1;;;81;57;7,7;3,8;1;1;1;1;;1;1;;5,8;63;2290
03.03.2019 02:00;1;1;1;1;;;81;58;7,6;3,6;1;1;1;1;;1;1;;5,8;64;2170
03.03.2019 04:00;1;1;1;1;;;81;59;7,7;3,7;1;1;1;1;;1;1;;5,8;64;2210
03.03.2019 06:00;1;1;1;1;;;81;59;7,6;3,4;1;1;1;1;;1;1;;5,8;64;2270
03.03.2019 08:00;1;1;1;1;;;81;59;7,6;3,1;1;1;1;1;;1;1;;5,8;64;2375
03.03.2019 10:00;1;1;1;1;;;81;58;7,6;3,1;1;1;1;1;;1;1;;5,8;63;2223
03.03.2019 12:00;1;1;1;1;;;81;56;7,6;3,3;1;1;1;1;;1;1;;5,8;63;2100
03.03.2019 14:00;1;1;1;1;;;81;56;7,5;3,1;1;1;1;1;;1;1;;5,8;62;1900
03.03.2019 16:00;1;1;1;1;;;81;55;7,6;3,1;1;1;1;1;;1;1;;5,8;63;1838
03.03.2019 18:00;1;1;1;1;;;81;54;7,6;3;1;1;1;1;;1;1;;5,8;62;1847
03.03.2019 20:00;1;1;1;1;;;81;53;7,6;3;1;1;1;1;;1;1;;5,8;61;1950
03.03.2019 22:00;1;1;1;1;;;81;53;7,6;3;1;1;1;1;;1;1;;5,8;60;2005
04.03.2019 00:00;1;1;1;1;;;81;54;7,6;3,5;1;1;1;1;;1;1;;5,8;61;2000
04.03.2019 02:00;1;1;1;1;;;81;55;7,6;3,2;1;1;1;1;;1;1;;5,8;62;2040
04.03.2019 04:00;1;1;1;1;;;81;57;7,6;3;1;1;1;1;;1;1;;5,8;63;2050
04.03.2019 06:00;1;1;1;1;;;81;58;7,6;3,3;1;1;1;1;;1;1;;5,8;64;2100
04.03.2019 08:00;1;1;1;1;;;81;56;7,5;3,5;1;1;1;1;;1;;;5,7;62;2168
04.03.2019 10:00;1;1;1;1;;;82;56;7,6;3,7;1;1;1;1;;1;;;5,8;64;1885
04.03.2019 12:00;1;1;1;1;;;79;55;7,7;3;1;1;1;1;;1;;;5,8;62;1774
04.03.2019 14:00;1;1;1;1;;;78;55;7,7;3;1;1;1;1;;1;;;5,8;61;1893
04.03.2019 16:00;1;1;1;1;;;77;55;7,6;3,1;1;1;1;1;;1;;;5,8;61;1876
04.03.2019 18:00;1;1;1;1;;;78;54;7,7;3,5;1;1;1;1;;1;;;5,7;60;1812
04.03.2019 20:00;1;1;1;1;;;79;53;7,6;3;1;1;1;1;;1;;;5,8;60;1937
04.03.2019 22:00;1;1;1;1;;;78;53;7,6;3,5;1;1;1;1;;1;;;5,8;61;1888
05.03.2019 00:00;1;1;1;1;;;78;53;7,7;3,4;1;1;1;1;;1;;;5,8;60;1741
05.03.2019 02:00;1;1;1;1;;;78;53;7,6;3,4;1;1;1;1;;1;;;5,8;61;1610
05.03.2019 04:00;1;1;1;1;;;78;54;7,7;3,7;1;1;1;1;;1;;;5,8;61;1632
05.03.2019 06:00;1;1;1;1;;;78;54;7,7;3;1;1;1;1;;1;;;5,8;61;1734
05.03.2019 08:00;1;1;1;1;;;78;53;7,7;3,4;1;1;1;1;;1;;;5,9;60;1700
05.03.2019 10:00;1;1;1;1;;;79;53;7,7;3,5;1;1;1;1;;1;;;5,8;61;1600
05.03.2019 12:00;1;1;1;1;;;79;53;7,7;3,3;1;1;1;1;;1;;;5,8;61;1540
05.03.2019 14:00;1;1;1;1;;;79;53;7,7;3,1;1;1;1;1;;1;;;5,8;61;1510
05.03.2019 16:00;1;1;1;1;;;79;53;7,7;3,2;1;1;1;1;;1;;;5,8;61;1500
05.03.2019 18:00;1;1;1;1;;;78;53;7,7;3,2;1;1;1;1;;1;;;5,8;61;1510
05.03.2019 20:00;1;1;1;1;;;79;53;7,7;3;1;1;1;1;;1;;;5,8;61;1584
05.03.2019 22:00;1;1;1;1;;;78;51;7,7;2,9;1;1;1;1;;1;;;5,9;59;1720
06.03.2019 00:00;1;1;1;1;;;78;52;7,7;3,6;1;1;1;1;;1;;;5,9;60;1517
06.03.2019 02:00;1;1;1;1;;;78;54;7,8;3,5;1;1;1;1;;1;;;5,8;62;1468
06.03.2019 04:00;1;1;1;1;;;78;54;7,7;3,8;1;1;1;1;;1;;;5,8;62;1408
06.03.2019 06:00;1;1;1;1;;;78;54;7,6;3;1;1;1;1;;1;;;5,8;61;1633
06.03.2019 08:00;1;1;1;1;;;77;51;7,6;3;1;1;1;1;;1;;;5,8;59;1900
06.03.2019 10:00;1;1;1;1;;;79;53;7,6;3,5;1;1;1;1;;1;;;5,8;59;2070
06.03.2019 12:00;1;1;1;1;;;80;55;7,6;3,6;1;1;1;1;;1;;;5,8;61;2000
06.03.2019 14:00;1;1;1;1;;;80;55;7,6;3,2;1;1;1;1;;1;;;5,8;61;2060
06.03.2019 16:00;1;1;1;1;;;80;56;7,6;3,5;1;1;1;1;;1;;;5,8;62;2000
06.03.2019 18:00;1;1;1;1;;;81;56;7,7;3,7;1;1;1;1;;1;;;5,8;62;2050
06.03.2019 20:00;1;1;1;1;;;81;56;7,5;3,1;1;1;1;1;;1;;;5,8;61;2210
06.03.2019 22:00;1;1;1;1;;;81;55;7,5;3,2;1;1;1;1;;1;;;5,8;61;2270
07.03.2019 00:00;1;1;1;1;;;81;55;7,6;3,3;1;1;1;1;;1;;;5,8;61;2290
07.03.2019 02:00;1;1;1;1;;;81;57;7,6;3,4;1;1;1;1;;1;;;5,8;62;2200
07.03.2019 04:00;1;1;1;1;;;81;58;7,6;3,4;1;1;1;1;;1;;;5,8;63;2200
07.03.2019 06:00;1;1;1;1;;;81;59;7,5;3,2;1;1;1;1;;1;;;5,8;63;2450
07.03.2019 08:00;1;1;1;1;;;81;58;7,6;3,7;1;1;1;1;;1;;;5,8;63;2413
07.03.2019 10:00;1;1;1;1;;;81;57;7,6;3,2;1;1;1;1;;1;;;5,7;63;2200
07.03.2019 12:00;1;1;1;1;;;80;56;7,5;3;1;1;1;1;;1;;;5,8;62;1927
07.03.2019 14:00;1;1;1;1;;;81;55;7,5;3;1;1;1;1;;1;;;5,8;62;1857
07.03.2019 16:00;1;1;1;1;;;82;55;7,6;3,1;1;1;1;1;;1;;;5,8;62;1837
07.03.2019 18:00;1;1;1;1;;;80;54;7,6;3,3;1;1;1;1;;1;;;5,8;61;1950
07.03.2019 20:00;1;1;1;1;;;80;54;7,7;3,2;1;1;1;1;;1;;;5,8;61;2020
07.03.2019 22:00;1;1;1;1;;;79;54;7,6;3,3;1;1;1;1;;1;;;5,8;60;2120
08.03.2019 00:00;1;1;1;1;;;79;54;7,6;3,4;1;1;1;1;;1;;;5,8;60;2100
08.03.2019 02:00;1;1;1;1;;;79;55;7,6;3;1;1;1;1;;1;;;5,8;61;2040
08.03.2019 04:00;1;1;1;1;;;79;55;7,6;3,3;1;1;1;1;;1;;;5,8;62;2010
08.03.2019 06:00;1;1;1;1;;;79;56;7,6;3,1;1;1;1;1;;1;;;5,8;62;2000
08.03.2019 08:00;1;1;1;1;;;79;56;7,6;3;1;1;1;1;;1;;;5,9;62;1929
08.03.2019 10:00;1;1;1;1;;;79;54;7,6;3,1;1;1;1;1;;1;;;5,8;61;2022
08.03.2019 12:00;1;1;1;1;;;79;53;7,7;3,1;1;1;1;1;;1;;;5,8;61;1849
08.03.2019 14:00;1;1;1;1;;;80;53;7,7;3,4;1;1;1;1;;1;;;5,8;61;1664
08.03.2019 16:00;1;1;1;1;;;79;54;7,7;3,2;1;1;1;1;;1;;;5,8;62;1623
08.03.2019 18:00;1;1;1;1;;;79;53;7,7;3;1;1;1;1;;1;;;5,8;61;1776
08.03.2019 20:00;1;1;1;1;;;79;53;7,7;3,1;1;1;1;1;;1;;;5,8;61;1765
08.03.2019 22:00;1;1;1;1;;;79;53;7,7;3,1;1;1;1;1;;1;;;5,8;61;1700
09.03.2019 00:00;1;1;1;1;;;79;53;7,7;3,1;1;1;1;1;;1;;;5,8;61;1673
09.03.2019 02:00;1;1;1;1;;;78;54;7,7;3,4;1;1;1;1;;1;;;5,8;61;1588
09.03.2019 04:00;1;1;1;1;;;78;54;7,7;3,4;1;1;1;1;;1;;;5,8;61;1600
09.03.2019 06:00;1;1;1;1;;;78;54;7,7;3,6;1;1;1;1;;1;;;5,8;62;1594
09.03.2019 08:00;1;1;1;1;;;78;54;7,7;3,1;1;1;1;1;;1;;;5,8;62;1570
09.03.2019 10:00;1;1;1;1;;;78;53;7,7;3,1;1;1;1;1;;1;;;5,8;61;1600
09.03.2019 12:00;1;1;1;1;;;78;52;7,7;3;1;1;1;1;;1;;;5,8;60;1580
09.03.2019 14:00;1;1;1;1;;;77;52;7,7;3;1;1;1;1;;1;;;5,8;60;1540
09.03.2019 16:00;1;1;1;1;;;77;52;7,7;3,5;1;1;1;1;;1;;;5,8;60;1500
09.03.2019 18:00;1;1;1;1;;;77;52;7,6;3;1;1;1;1;;1;;;5,8;60;1600
09.03.2019 20:00;1;1;1;1;;;78;52;7,7;3,3;1;1;1;1;;1;;;5,8;60;1657
09.03.2019 22:00;1;1;1;1;;;78;52;7,7;3,2;1;1;1;1;;1;;;5,8;60;1710
10.03.2019 00:00;1;1;1;1;;;79;52;7,7;3,4;1;1;1;1;;1;;;5,7;60;1734
10.03.2019 02:00;1;1;1;1;;;79;54;7,7;3,3;1;1;1;1;;1;;;5,9;62;1674
10.03.2019 04:00;1;1;1;1;;;79;55;7,7;3,5;1;1;1;1;;1;;;5,9;62;1640
10.03.2019 06:00;1;1;1;1;;;79;55;7,7;3,8;1;1;1;1;;1;;;5,8;62;1689
10.03.2019 08:00;1;1;1;1;;;79;55;7,7;2,9;1;1;1;1;;1;;;5,8;62;1700
10.03.2019 10:00;1;1;1;1;;;79;54;7,7;3,2;1;1;1;1;;1;;;5,8;61;1660
10.03.2019 12:00;1;1;1;1;;;79;53;7,7;3,4;1;1;1;1;;1;;;5,8;61;1600
10.03.2019 14:00;1;1;1;1;;;80;53;7,7;3,3;1;1;1;1;;1;;;5,8;61;1560
10.03.2019 16:00;1;1;1;1;;;80;52;7,7;3,1;1;1;1;1;;1;;;5,8;62;1500
10.03.2019 18:00;1;1;1;1;;;80;52;7,7;3,3;1;1;1;1;;1;;;5,8;61;1510
10.03.2019 20:00;1;1;1;1;;;79;51;7,7;3,1;1;1;1;1;;1;;;5,8;60;1700
10.03.2019 22:00;1;1;1;1;;;78;51;7,6;3,1;1;1;1;1;;1;;;5,9;59;1830
11.03.2019 00:00;1;1;1;1;;;78;51;7,7;3,6;1;1;1;1;;1;;;5,9;59;1720
11.03.2019 02:00;1;1;1;1;;;78;54;7,7;3,2;1;1;1;1;;1;;;5,8;61;1650
11.03.2019 04:00;1;1;1;1;;;78;54;7,6;3,3;1;1;1;1;;1;;;5,8;61;1600
11.03.2019 06:00;1;1;1;1;;;78;54;7,7;3;1;1;1;1;;1;;;5,8;61;1740
11.03.2019 08:00;1;1;1;1;;;78;53;7,7;3,6;1;1;1;1;;1;;;5,8;60;1812
11.03.2019 10:00;1;1;1;1;;;79;53;7,7;3,4;1;1;1;1;;1;;;5,8;60;1770
11.03.2019 12:00;1;1;1;1;;;79;53;7,7;3;1;1;1;1;;1;;;5,8;61;1632
11.03.2019 14:00;1;1;1;1;;;79;54;7,7;3,6;1;1;1;1;;1;;;5,8;62;1522
11.03.2019 16:00;1;1;1;1;;;78;53;7,7;3,3;1;1;1;1;;1;;;5,8;61;1610
11.03.2019 18:00;1;1;1;1;;;78;53;7,7;3;1;1;1;1;;1;;;5,8;61;1625
11.03.2019 20:00;1;1;1;1;;;79;52;7,7;3,7;1;1;1;1;;1;;;5,8;60;1650
11.03.2019 22:00;1;1;1;1;;;78;51;7,6;3,1;1;1;1;1;;1;;;5,8;60;1750
12.03.2019 00:00;1;1;1;1;;;78;52;7,7;3,3;1;1;1;1;;1;;;5,8;59;1750
12.03.2019 02:00;1;1;1;1;;;78;53;7,7;3,2;1;1;1;1;;1;;;5,8;60;1710
12.03.2019 04:00;1;1;1;1;;;78;53;7,7;3,3;1;1;1;1;;1;;;5,8;61;1780
12.03.2019 06:00;1;1;1;1;;;78;54;7,7;3,1;1;1;1;1;;1;;;5,8;61;1930
12.03.2019 08:00;1;1;1;1;;;79;54;7,6;3,7;1;1;1;1;;1;;;5,8;60;1940
12.03.2019 10:00;1;1;1;1;;;78;55;7,7;3;1;1;1;1;;1;;;5,8;62;1858
12.03.2019 12:00;1;1;1;1;;;78;55;7,6;3,2;1;1;1;1;;1;;;5,8;63;1771
12.03.2019 14:00;1;1;1;1;;;79;55;7,6;3;1;1;1;1;;1;;;5,8;63;1662
12.03.2019 16:00;1;1;1;1;;;78;54;7,7;3,1;1;1;1;1;;1;;;5,8;62;1705
12.03.2019 18:00;1;1;1;1;;;79;53;7,6;3,6;1;1;1;1;;1;;;5,8;61;1692
12.03.2019 20:00;1;1;1;1;;;79;53;7,7;3,4;1;1;1;1;;1;;;5,8;60;2250
12.03.2019 22:00;1;1;1;1;;;78;53;7,7;3,2;1;1;1;1;;1;;;5,8;60;2100
13.03.2019 00:00;1;1;1;1;;;78;53;7,7;3,3;1;1;1;1;;1;;;5,8;59;1910
13.03.2019 02:00;1;1;1;1;;;77;56;7,7;3,6;1;1;1;1;;1;;;5,8;61;1967
13.03.2019 04:00;1;1;1;1;;;78;56;7,7;3,5;1;1;1;1;;1;;;5,8;62;1917
13.03.2019 06:00;1;1;1;1;;;78;55;7,6;3;1;1;1;1;;1;;;5,7;61;2135
13.03.2019 08:00;1;1;1;1;;;78;54;7,5;3,4;1;1;1;1;;1;1;;5,8;60;2270
13.03.2019 10:00;1;1;1;1;;;79;55;7,7;3,4;1;1;1;1;;1;1;;5,8;61;2030
13.03.2019 12:00;1;1;1;1;;;78;55;7,5;3;1;1;1;1;;1;1;;5,8;61;1940
13.03.2019 14:00;1;1;1;1;;;78;55;7,7;3,1;1;1;1;1;;1;1;;5,8;61;1890
13.03.2019 16:00;1;1;1;1;;;78;54;7,7;3;1;1;1;1;;1;1;;5,8;61;1920
13.03.2019 18:00;1;1;1;1;;;78;54;7,7;3;1;1;1;1;;1;1;;5,8;60;1990
13.03.2019 20:00;1;1;1;1;;;79;54;7,6;3,1;1;1;1;1;;1;1;;5,8;60;2100
13.03.2019 22:00;1;1;1;1;;;79;54;7,6;3,2;1;1;1;1;;1;1;;5,8;60;2225
14.03.2019 00:00;1;1;1;1;;;79;55;7,5;3,3;1;1;1;1;;1;1;;5,8;60;2353
14.03.2019 02:00;1;1;1;1;;;80;58;7,5;3,3;1;1;1;1;;1;1;;5,7;63;2368
14.03.2019 04:00;1;1;1;1;;;81;59;7,6;3,5;1;1;1;1;;1;1;;5,8;64;2301
14.03.2019 06:00;1;1;1;1;;;81;59;7,5;3;1;1;1;1;;1;1;;5,8;64;2366
14.03.2019 08:00;1;1;1;1;;;81;57;7,6;3,4;1;1;1;1;;1;1;;5,8;63;2300
14.03.2019 10:00;1;1;1;1;;;80;57;7,5;3,1;1;1;1;1;;1;1;;5,8;63;2000
14.03.2019 12:00;1;1;1;1;;;79;55;7,6;3;1;1;1;1;;1;1;;5,8;63;1800
14.03.2019 14:00;1;1;1;1;;;79;54;7,7;3,1;1;1;1;1;;1;1;;5,8;62;1650
14.03.2019 16:00;1;1;1;1;;;79;54;7,7;3;1;1;1;1;;1;1;;5,8;62;1700
14.03.2019 18:00;1;1;1;1;;;80;53;7,6;3,4;1;1;1;1;;1;1;;5,8;61;1790
14.03.2019 20:00;1;1;1;1;;;80;53;7,7;3,5;1;1;1;1;;1;;;5,8;61;1860
14.03.2019 22:00;1;1;1;1;;;79;53;7,6;3,1;1;1;1;1;;1;;;5,8;60;2020
15.03.2019 00:00;1;1;1;1;;;79;54;7,7;3,4;1;1;1;1;;1;;;5,8;60;1920
15.03.2019 02:00;1;1;1;1;;;79;55;7,7;3,2;1;1;1;1;;1;;;5,8;62;1900
15.03.2019 04:00;1;1;1;1;;;79;56;7,7;3,6;1;1;1;1;;1;;;5,8;62;1900
15.03.2019 06:00;1;1;1;1;;;79;56;7,6;3,2;1;1;1;1;;1;;;5,8;62;1963
15.03.2019 08:00;1;1;1;1;;;79;55;7,7;3,6;1;1;1;1;;1;;;5,8;61;2039
15.03.2019 10:00;1;1;1;1;;;79;55;7,7;3;1;1;1;1;;1;;;5,8;62;1900
15.03.2019 12:00;1;1;1;1;;;79;55;7,7;3,1;1;1;1;1;;1;;;5,8;62;1650
15.03.2019 14:00;1;1;1;1;;;80;54;7,7;3,2;1;1;1;1;;1;;;5,8;62;1500
15.03.2019 16:00;1;1;1;1;;;79;54;7,8;3,2;1;1;1;1;;1;;;5,9;62;1504
15.03.2019 18:00;1;1;1;1;;;79;53;7,7;3,6;1;1;1;1;;1;;;5,8;61;1672
15.03.2019 20:00;1;1;1;1;;;79;52;7,7;3,7;1;1;1;1;;1;;;5,8;60;1700
15.03.2019 22:00;1;1;1;1;;;79;52;7,7;3,4;1;1;1;1;;1;;;5,8;60;1800
16.03.2019 00:00;1;1;1;1;;;79;52;7,7;3,4;1;1;1;1;;1;;;5,8;60;1820
16.03.2019 02:00;1;1;1;1;;;79;53;7,7;3,4;1;1;1;1;;1;;;5,8;61;1850
16.03.2019 04:00;1;1;1;1;;;79;54;7,6;3,4;1;1;1;1;;1;;;5,8;61;1870
16.03.2019 06:00;1;1;1;1;;;79;55;7,7;3,4;1;1;1;1;;1;;;5,8;62;1850
16.03.2019 08:00;1;1;1;1;;;79;55;7,7;3;1;1;1;1;;1;;;5,8;62;1912
16.03.2019 10:00;1;1;1;1;;;79;54;7,7;3;1;1;1;1;;1;;;5,8;61;1974
16.03.2019 12:00;1;1;1;1;;;79;54;7,7;3;1;1;1;1;;1;;;5,8;61;1823
16.03.2019 14:00;1;1;1;1;;;80;54;7,7;3,3;1;1;1;1;;1;;;5,8;62;1696
16.03.2019 16:00;1;1;1;1;;;80;54;7,7;3;1;1;1;1;;1;;;5,8;62;1702
16.03.2019 18:00;1;1;1;1;;;79;53;7,7;3;1;1;1;1;;1;;;5,8;61;1800
16.03.2019 20:00;1;1;1;1;;;77;55;7,7;3;1;1;1;1;;1;;;5,8;61;1834
16.03.2019 22:00;1;1;1;1;;;77;55;7,7;3,1;1;1;1;1;;1;;;5,8;61;1790
17.03.2019 00:00;1;1;1;1;;;76;54;7,6;3,5;1;1;1;1;;1;;;5,8;60;1736
17.03.2019 02:00;1;1;1;1;;;76;54;7,7;3,3;1;1;1;1;;1;;;5,8;60;1750
17.03.2019 04:00;1;1;1;1;;;77;54;7,7;3,1;1;1;1;1;;1;;;5,8;61;1800
17.03.2019 06:00;1;1;1;1;;;78;55;7,7;3,2;1;1;1;1;;1;;;5,8;61;1850
17.03.2019 08:00;1;1;1;1;;;78;55;7,7;3;1;1;1;1;;1;;;5,8;61;1880
17.03.2019 10:00;1;1;1;1;;;78;52;7,6;3,1;1;1;1;1;;1;;;5,8;60;1826
17.03.2019 12:00;1;1;1;1;;;78;52;7,7;3,3;1;1;1;1;;1;;;5,8;60;1760
17.03.2019 14:00;1;1;1;1;;;78;52;7,7;3,6;1;1;1;1;;1;;;5,8;60;1650
17.03.2019 16:00;1;1;1;1;;;78;53;7,6;3;1;1;1;1;;1;;;5,8;60;1713
17.03.2019 18:00;1;1;1;1;;;78;53;7,7;3,2;1;1;1;1;;1;;;5,8;60;1740
17.03.2019 20:00;1;1;1;1;;;78;52;7,6;3,1;1;1;1;1;;1;;;5,8;59;1813
17.03.2019 22:00;1;1;1;1;;;78;51;7,7;3;1;1;1;1;;1;;;5,8;59;1873
18.03.2019 00:00;1;1;1;1;;;78;52;7,7;3,5;1;1;1;1;;1;;;5,8;60;1694
18.03.2019 02:00;1;1;1;1;;;78;54;7,7;3,7;1;1;1;1;;1;;;5,9;61;1585
18.03.2019 04:00;1;1;1;1;;;78;54;7,7;3,5;1;1;1;1;;1;;;5,8;61;1652
18.03.2019 06:00;1;1;1;1;;;78;54;7,7;3;1;1;1;1;;1;;;5,8;61;1737
18.03.2019 08:00;1;1;1;1;;;78;52;7,7;3,3;1;1;1;1;;1;;;5,8;60;1760
18.03.2019 10:00;1;1;1;1;;;78;53;7,7;3,3;1;1;1;1;;1;;;5,8;61;1600
18.03.2019 12:00;1;1;1;1;;;77;53;7,6;3;1;1;1;1;;1;;;5,8;62;1500
18.03.2019 14:00;1;1;1;1;;;78;53;7,7;3,1;1;1;1;1;;1;;;5,9;62;1400
18.03.2019 16:00;1;1;1;1;;;78;53;7,8;3,1;1;1;1;1;;1;;;5,8;62;1400
18.03.2019 18:00;1;1;1;1;;;78;52;7,7;3,2;1;1;1;1;;1;;;5,8;61;1450
18.03.2019 20:00;1;1;1;1;;;78;52;7,7;3,2;1;1;1;1;;1;;;5,8;60;1680
18.03.2019 22:00;1;1;1;1;;;78;51;7,7;3,1;1;1;1;1;;1;;;5,8;59;1700
19.03.2019 00:00;1;1;1;1;;;78;52;7,7;3,6;1;1;1;1;;1;;;5,8;60;1600
19.03.2019 02:00;1;1;1;1;;;78;54;7,7;3,5;1;1;1;1;;1;;;5,8;62;1500
19.03.2019 04:00;1;1;1;1;;;78;54;7,7;3,4;1;1;1;1;;1;;;5,8;62;1510
19.03.2019 06:00;1;1;1;1;;;78;54;7,7;3,1;1;1;1;1;;1;;;5,8;61;1600
19.03.2019 08:00;1;1;1;1;;;78;52;7,7;3,3;1;1;1;1;;1;;;5,8;60;1550
19.03.2019 10:00;1;1;1;1;;;79;53;7,7;2,7;1;1;1;1;;1;;;5,8;61;1500
19.03.2019 12:00;1;1;1;1;;;79;52;7,7;3,1;1;1;1;1;;1;;;5,8;61;1484
19.03.2019 14:00;1;1;1;1;;;79;53;7,7;3,3;1;1;1;1;;1;;;5,9;61;1460
19.03.2019 16:00;1;1;1;1;;;79;53;7,7;3,1;1;1;1;1;;1;;;5,8;61;1450
19.03.2019 18:00;1;1;1;1;;;79;52;7,7;2,9;1;1;1;1;;1;;;5,8;61;1470
19.03.2019 20:00;1;1;1;1;;;79;52;7,7;2,9;1;1;1;1;;1;;;5,8;60;1490
19.03.2019 22:00;1;1;1;1;;;78;51;7,7;3,1;1;1;1;1;;1;;;5,8;60;1500
20.03.2019 00:00;1;1;1;1;;;78;51;7,7;3,4;1;1;1;1;;1;;;5,8;60;1460
20.03.2019 02:00;1;1;1;1;;;78;52;7,7;3;1;1;1;1;;1;;;5,8;60;1440
20.03.2019 04:00;1;1;1;1;;;78;52;7,7;2,9;1;1;1;1;;1;;;5,8;60;1500
20.03.2019 06:00;1;1;1;1;;;78;53;7,7;2,9;1;1;1;1;;1;;;5,8;61;1550
20.03.2019 08:00;1;1;1;1;;;79;52;7,7;3,2;1;1;1;1;;1;;;5,9;60;1556
20.03.2019 10:00;1;1;1;1;;;78;52;7,7;3;1;1;1;1;;1;;;5,8;61;1409
20.03.2019 12:00;1;1;;1;;;75;53;7,8;3;1;1;1;1;;1;;;5,8;60;1409
20.03.2019 14:00;1;1;;1;;;76;53;7,7;3,7;1;1;1;1;;1;;;5,9;60;1455
20.03.2019 16:00;1;1;;1;;;76;52;7,7;3,7;1;1;1;1;;1;;;5,8;60;1473
20.03.2019 18:00;1;1;;1;;;77;53;7,7;3,3;1;1;1;1;;1;;;5,8;60;1577
20.03.2019 20:00;1;1;;1;;;76;52;7,7;3,3;1;1;1;1;;1;;;5,8;59;1615
20.03.2019 22:00;1;1;;1;;;76;52;7,7;3,4;1;1;1;1;;1;;;5,8;60;1750
21.03.2019 00:00;1;1;;1;;;75;52;7,7;3,9;1;1;1;1;;1;;;5,8;60;1730
21.03.2019 02:00;1;1;;1;;;76;53;7,7;3,7;1;1;1;1;;1;;;5,8;60;1620
21.03.2019 04:00;1;1;;1;;;76;54;7,7;3,7;1;1;1;1;;1;;;5,8;61;1659
21.03.2019 06:00;1;1;;1;;;75;53;7,7;3,2;1;1;1;1;;1;;;5,8;60;1750
21.03.2019 08:00;1;1;;1;;;78;53;7,7;3,2;1;1;1;1;;1;;;5,8;61;1800
21.03.2019 10:00;1;1;;1;;;78;53;7,7;3,1;1;1;1;1;;1;;;5,8;62;1630
21.03.2019 12:00;1;1;1;;;;77;53;7,7;3;1;1;1;1;;1;;;5,8;61;1500
21.03.2019 14:00;1;1;1;;;;78;52;7,7;3,4;1;1;1;1;;1;;;5,8;61;1540
21.03.2019 16:00;1;1;1;;;;77;53;7,7;3,1;1;1;1;1;;1;;;5,8;61;1562
21.03.2019 18:00;1;1;1;;;;77;53;7,7;3;1;1;1;1;;1;;;5,8;62;1600
21.03.2019 20:00;1;1;1;;;;78;52;7,7;3;1;1;1;1;;1;;;5,8;61;1634
21.03.2019 22:00;1;1;1;1;;;77;51;7,7;3,2;1;1;1;1;;1;;;5,9;60;1699
22.03.2019 00:00;1;1;1;1;;;77;51;7,6;3,2;1;1;1;1;;1;;;5,8;61;1605
22.03.2019 02:00;1;1;1;1;;;77;54;7,7;3,6;1;1;1;1;;1;;;5,8;62;1461
22.03.2019 04:00;1;1;1;1;;;77;54;7,7;3,3;1;1;1;1;;1;;;5,8;62;1582
22.03.2019 06:00;1;1;1;1;;;78;53;7,7;3,5;1;1;1;1;;1;;;5,8;61;1625
22.03.2019 08:00;1;1;1;1;;;79;52;7,7;3,3;1;1;1;1;;1;;;5,8;61;1650
22.03.2019 10:00;1;1;1;1;;;79;52;7,7;3,6;1;1;1;1;;1;;;5,8;61;1600
22.03.2019 12:00;1;1;1;1;;;79;53;7,7;3,6;1;1;1;1;;1;;;5,8;61;1550
22.03.2019 14:00;1;1;1;1;;;79;53;7,7;3;1;1;1;1;;1;;;5,8;62;1540
22.03.2019 16:00;1;1;1;1;;;79;53;7,7;2,9;1;1;1;1;;1;;;5,8;62;1560
22.03.2019 18:00;1;1;1;1;;;79;53;7,7;3;1;1;1;1;;1;;;5,8;62;1600
22.03.2019 20:00;1;1;1;1;;;79;52;7,7;3,2;1;1;1;1;;1;;;5,8;61;1715
22.03.2019 22:00;1;1;1;1;;;79;52;7,6;3,1;1;1;1;1;;1;;;5,8;60;1780
23.03.2019 00:00;1;1;1;1;;;78;53;7,7;3,2;1;1;1;1;;1;;;5,8;61;1673
23.03.2019 02:00;1;1;1;1;;;78;54;7,7;3,5;1;1;1;1;;1;;;5,8;62;1680
23.03.2019 04:00;1;1;1;1;;;78;55;7,7;3,3;1;1;1;1;;1;;;5,8;62;1660
23.03.2019 06:00;1;1;1;1;;;78;55;7,7;3,1;1;1;1;1;;1;;;5,8;62;1700
23.03.2019 08:00;1;1;1;1;;;78;53;7,7;3;1;1;1;1;;1;;;5,8;61;1702
23.03.2019 10:00;1;1;1;1;;;78;52;7,7;3,2;1;1;1;1;;1;;;5,9;61;1650
23.03.2019 12:00;1;1;1;1;;;78;51;7,7;3,2;1;1;1;1;;1;;;5,8;61;1550
23.03.2019 14:00;1;1;1;1;;;78;51;7,7;3,2;1;1;1;1;;1;;;5,8;61;1501
23.03.2019 16:00;1;1;1;1;;;79;51;7,7;3,2;1;1;1;1;;1;;;5,8;61;1423
23.03.2019 18:00;1;1;1;1;;;79;52;7,7;3;1;1;1;1;;1;;;5,8;61;1450
23.03.2019 20:00;1;1;1;1;;;79;52;7,7;3,2;1;1;1;1;;1;;;5,8;61;1480
23.03.2019 22:00;1;1;1;1;;;78;51;7,7;3;1;1;1;1;;1;;;5,8;60;1650
24.03.2019 00:00;1;1;1;1;;;78;52;7,7;3,7;1;1;1;1;;1;;;5,8;60;1670
24.03.2019 02:00;1;1;1;1;;;78;53;7,7;3,1;1;1;1;1;;1;;;5,8;61;1720
24.03.2019 04:00;1;1;1;1;;;78;53;7,7;3;1;1;1;1;;1;;;5,8;61;1680
24.03.2019 06:00;1;1;1;1;;;78;54;7,7;3,4;1;1;1;1;;1;;;5,8;62;1700
24.03.2019 08:00;1;1;1;1;;;78;54;7,6;3,1;1;1;1;1;;1;;;5,8;62;1749
24.03.2019 10:00;1;1;1;1;;;78;53;7,7;3,1;1;1;1;1;;1;;;5,8;61;1769
24.03.2019 12:00;1;1;1;1;;;78;52;7,7;3,5;1;1;1;1;;1;;;5,8;60;1748
24.03.2019 14:00;1;1;1;1;;;78;52;7,7;3,4;1;1;1;1;;1;;;5,8;60;1712
24.03.2019 16:00;1;1;1;1;;;78;53;7,7;3,3;1;1;1;1;;1;;;5,8;61;1680
24.03.2019 18:00;1;1;1;1;;;79;53;7,7;3;1;1;1;1;;1;;;5,8;61;1662
24.03.2019 20:00;1;1;1;1;;;78;52;7,7;3,2;1;1;1;1;;1;;;5,8;60;1792
24.03.2019 22:00;1;1;1;1;;;78;51;7,7;3,1;1;1;1;1;;1;;;5,8;60;1836
25.03.2019 00:00;1;1;1;1;;;78;52;7,7;3,7;1;1;1;1;;1;;;5,8;60;1600
25.03.2019 02:00;1;1;1;1;;;78;52;7,7;3,3;1;1;1;1;;1;;;5,8;60;1650
25.03.2019 04:00;1;1;1;1;;;78;53;7,7;3,1;1;1;1;1;;1;;;5,8;61;1680
25.03.2019 06:00;1;1;1;1;;;78;54;7,7;3,1;1;1;1;1;;1;;;5,9;61;1710
25.03.2019 08:00;1;1;1;1;;;78;53;7,7;3,6;1;1;1;1;;1;;;5,8;60;1750
25.03.2019 10:00;1;1;1;1;;;79;53;7,7;3,7;1;1;1;1;;1;;;5,8;62;1500
25.03.2019 12:00;1;1;;1;;;77;53;7,7;3;1;1;1;1;;1;;;5,8;62;1485
25.03.2019 14:00;1;1;;1;;;77;53;7,7;3,1;1;1;1;1;;1;;;5,8;62;1400
25.03.2019 16:00;1;1;;1;;;77;53;7,7;3,1;1;1;1;1;;1;;;5,8;62;1390
25.03.2019 18:00;1;1;;1;;;77;52;7,7;3,1;1;1;1;1;;1;;;5,8;61;1485
25.03.2019 20:00;1;1;;1;;;78;52;7,7;3,2;1;1;1;1;;1;;;5,8;60;1614
25.03.2019 22:00;1;1;;1;;;77;51;7,7;2,9;1;1;1;1;;1;;;5,8;59;1681
26.03.2019 00:00;1;1;;1;;;77;52;7,8;3,2;1;1;1;1;;1;;;5,8;60;1695
26.03.2019 02:00;1;1;;1;;;78;54;7,7;3,4;1;1;1;1;;1;;;5,7;62;1638
26.03.2019 04:00;1;1;;1;;;79;54;7,7;3,6;1;1;1;1;;1;;;5,8;62;1499
26.03.2019 06:00;1;1;;1;;;79;54;7,6;3,1;1;1;1;1;;1;;;5,8;62;1643
26.03.2019 08:00;1;1;;1;;;78;52;7,7;3;1;1;1;1;;1;;;5,8;62;1600
26.03.2019 10:00;1;1;;1;;;77;53;7,7;3,3;1;1;1;1;;1;;;5,8;62;1520
26.03.2019 12:00;1;1;;1;;;77;53;7,7;3;1;1;1;1;;1;;;5,8;62;1400
26.03.2019 14:00;1;1;;1;;;77;52;7,7;3,1;1;1;1;1;;1;;;5,8;62;1350
26.03.2019 16:00;1;1;;1;;;77;53;7,7;3;1;1;1;1;;1;;;5,8;62;1350
26.03.2019 18:00;1;1;;1;;;77;52;7,7;3;1;1;1;1;;1;;;5,8;61;1450
26.03.2019 20:00;1;1;;1;;;78;52;7,7;3;1;1;1;1;;1;;;5,8;60;1600
26.03.2019 22:00;1;1;;1;;;77;51;7,7;3;1;1;1;1;;1;;;5,8;60;1700
27.03.2019 00:00;1;1;;1;;;77;52;7,7;3,4;1;1;1;1;;1;;;5,8;60;1700
27.03.2019 02:00;1;1;;1;;;77;53;7,7;3,3;1;1;1;1;;1;;;5,8;62;1600
27.03.2019 04:00;1;1;;1;;;78;55;7,7;3,6;1;1;1;1;;1;;;5,8;63;1620
27.03.2019 06:00;1;1;;1;;;79;54;7,7;3;1;1;1;1;;1;;;5,8;62;1770
27.03.2019 08:00;1;1;1;1;;;78;53;7,7;3,3;1;1;1;1;;1;;;5,8;61;1700
27.03.2019 10:00;1;1;1;1;;;78;53;7,6;3;1;1;1;1;;1;;;5,8;62;1550
27.03.2019 12:00;1;1;1;1;;;78;53;7,7;3,4;1;1;1;1;;1;;;5,8;62;1487
27.03.2019 14:00;1;1;1;1;;;80;52;7,8;3,4;1;1;1;1;;1;;;5,8;63;1388
27.03.2019 16:00;1;1;1;1;;;79;52;7,8;3,4;1;1;1;1;;1;;;5,8;62;1425
27.03.2019 18:00;1;1;1;1;;;79;52;7,6;3;1;1;1;1;;1;;;5,8;62;1533
27.03.2019 20:00;1;1;1;1;;;79;52;7,7;3;1;1;1;1;;1;;;5,8;61;1700
27.03.2019 22:00;1;1;1;1;;;79;52;7,7;3,1;1;1;1;1;;1;;;5,8;61;1800
28.03.2019 00:00;1;1;1;1;;;79;52;7,7;3,3;1;1;1;1;;1;;;5,8;61;1750
28.03.2019 02:00;1;1;1;1;;;79;53;7,7;3,2;1;1;1;1;;1;;;5,8;62;1710
28.03.2019 04:00;1;1;1;1;;;79;54;7,7;3,1;1;1;1;1;;1;;;5,8;62;1680
28.03.2019 06:00;1;1;1;1;;;79;55;7,7;2,9;1;1;1;1;;1;;;5,8;63;1740
28.03.2019 08:00;1;1;1;1;;;79;53;7,7;3,2;1;1;1;1;;1;;;5,8;62;1811
28.03.2019 10:00;1;1;1;1;;;78;54;7,7;3,1;1;1;1;1;;1;;;5,8;63;1575
28.03.2019 12:00;1;1;1;1;;;78;53;7,7;3,1;1;1;1;1;;1;;;5,8;62;1570
28.03.2019 14:00;1;1;1;1;;;78;54;7,7;3;1;1;1;1;;1;;;5,8;62;1574
28.03.2019 16:00;1;1;1;1;;;77;53;7,6;3;1;1;1;1;;1;;;5,8;62;1554
28.03.2019 18:00;1;1;1;1;;;78;53;7,7;3,1;1;1;1;1;;1;;;5,8;61;1631
28.03.2019 20:00;1;1;1;1;;;77;54;7,7;3,1;1;1;1;1;;1;;;5,8;61;1770
28.03.2019 22:00;1;1;1;1;;;77;53;7,7;3;1;1;1;1;;1;;;5,8;61;1750
29.03.2019 00:00;1;1;1;1;;;78;53;7,7;3,2;1;1;1;1;;1;;;5,8;62;1615
