date;boiler 1;boiler 2;boiler 3;boiler 4;boiler 5;boiler 6;temp fwd;temp ret;head out;head in;unit 1;unit 2;unit 3;unit 4;unit 5;unit 6;unit 3.1;unit 6.1;head boiler;temp boiler;flow
29.03.2019 02:00;1;1;1;1;;;77;53;7,7;3;1;1;1;1;;1;;;5,8;61;1650
29.03.2019 04:00;1;1;1;1;;;78;53;7,7;3,1;1;1;1;1;;1;;;5,8;61;1669
29.03.2019 06:00;1;1;1;1;;;77;54;7,7;3,1;1;1;1;1;;1;;;5,8;61;1728
29.03.2019 08:00;1;1;1;1;;;77;53;7,7;3,6;1;1;1;1;;1;;;5,8;61;1700
29.03.2019 10:00;1;1;1;1;;;78;53;7,7;3;1;1;1;1;;1;;;5,8;61;1640
29.03.2019 12:00;1;1;1;1;;;78;53;7,7;3,2;1;1;1;1;;1;;;5,8;61;1560
29.03.2019 14:00;1;1;1;1;;;78;53;7,7;3;1;1;1;1;;1;;;5,8;62;1510
29.03.2019 16:00;1;1;;1;;;78;53;7,7;3;1;1;1;1;;1;;;5,8;61;1570
29.03.2019 18:00;1;1;;1;;;78;53;7,7;3;1;1;1;1;;1;;;5,8;61;1555
29.03.2019 20:00;1;1;;1;;;78;52;7,7;3;1;1;1;1;;1;;;5,8;61;1632
29.03.2019 22:00;1;1;;1;;;78;52;7,7;3;1;1;1;1;;1;;;5,8;60;1636
30.03.2019 00:00;1;1;;1;;;77;52;7,7;3,1;1;1;1;1;;1;;;5,8;61;1620
30.03.2019 02:00;1;1;;1;;;77;53;7,7;3,8;1;1;1;1;;1;;;5,8;62;1492
30.03.2019 04:00;1;1;;1;;;78;53;7,7;3,6;1;1;1;1;;1;;;5,8;62;1471
30.03.2019 06:00;1;1;;1;;;78;54;7,7;2,9;1;1;1;1;;1;;;5,8;63;1503
30.03.2019 08:00;1;1;;1;;;78;53;7,7;3;1;1;1;1;;1;;;5,8;62;1520
30.03.2019 10:00;1;1;;1;;;78;52;7,7;3;1;1;1;1;;1;;;5,8;62;1500
30.03.2019 12:00;1;1;;1;;;78;52;7,6;3,1;1;1;1;1;;1;;;5,8;62;1430
30.03.2019 14:00;1;1;;1;;;78;52;7,6;3,2;1;1;1;1;;1;;;5,8;62;1350
30.03.2019 16:00;1;1;;1;;;78;52;7,7;3,3;1;1;1;1;;1;;;5,8;62;1350
30.03.2019 18:00;1;1;;1;;;79;52;7,7;3,5;1;1;1;1;;1;;;5,8;62;1380
30.03.2019 20:00;1;1;;1;;;79;52;7,7;3,1;1;1;1;1;;1;;;5,8;62;1400
30.03.2019 22:00;1;1;;1;;;77;51;7,7;3;1;1;1;1;;1;;;5,8;61;1480
31.03.2019 00:00;1;1;;1;;;77;52;7,7;3,2;1;1;1;1;;1;;;5,8;61;1430
31.03.2019 02:00;1;1;;1;;;77;53;7,7;3,4;1;1;1;1;;1;;;5,8;62;1400
31.03.2019 04:00;1;1;;1;;;77;54;7,7;3,2;1;1;1;1;;1;;;5,8;62;1370
31.03.2019 06:00;1;1;;1;;;77;54;7,7;3,1;1;1;1;1;;1;;;5,8;61;1445
31.03.2019 08:00;1;1;;1;;;77;53;7,7;3;1;1;1;1;;1;;;5,8;61;1441
31.03.2019 10:00;1;1;;1;;;78;52;7,7;3;1;1;1;1;;1;;;5,8;60;1443
31.03.2019 12:00;1;1;;1;;;78;51;7,7;3,3;1;1;1;1;;1;;;5,8;60;1347
31.03.2019 14:00;1;1;;1;;;78;52;7,7;3,5;1;1;1;1;;1;;;5,8;61;1300
31.03.2019 16:00;1;1;;1;;;78;52;7,6;3,2;1;1;1;1;;1;;;5,9;62;1266
31.03.2019 18:00;1;1;;1;;;79;52;7,7;3,2;1;1;1;1;;1;;;5,8;61;1311
31.03.2019 20:00;1;1;;1;;;79;51;7,7;3,1;1;1;1;;;1;;;5,8;60;1400
31.03.2019 22:00;1;1;;1;;;78;51;7,7;2,9;1;1;1;;;1;;;5,8;60;1460
01.04.2019 00:00;1;1;;1;;;78;51;7,7;3,3;1;1;1;;;1;;;5,8;60;1250
01.04.2019 02:00;1;1;;1;;;77;52;7,7;3,2;1;1;1;;;1;;;5,8;61;1300
01.04.2019 04:00;1;1;;1;;;77;52;7,7;3;1;1;1;;;1;;;5,8;61;1340
01.04.2019 06:00;1;1;;1;;;77;52;7,7;3,1;1;1;1;;;1;;;5,8;61;1400
01.04.2019 08:00;1;1;;1;;;79;51;7,7;3,8;1;1;1;1;;1;;;5,8;61;1412
01.04.2019 10:00;1;1;;1;;;78;52;7,7;3;1;1;1;1;;1;;;5,8;61;1369
01.04.2019 12:00;1;1;;1;;;78;53;7,8;3;1;1;1;1;;1;;;5,8;61;1399
01.04.2019 14:00;1;1;;1;;;78;53;7,7;3,3;1;1;1;1;;1;;;5,8;61;1351
01.04.2019 16:00;1;1;;1;;;77;53;7,7;3,1;1;1;1;1;;1;;;5,8;61;1442
01.04.2019 18:00;1;1;;1;;;78;53;7,7;3;1;1;1;1;;1;;;5,8;61;1470
01.04.2019 20:00;1;1;;1;;;78;51;7,7;3;1;1;1;1;;1;;;5,8;59;1660
01.04.2019 22:00;1;1;;1;;;77;51;7,7;3,1;1;1;1;1;;1;;;5,8;59;1732
02.04.2019 00:00;1;1;;1;;;77;52;7,7;3,6;1;1;1;1;;1;;;5,8;59;1681
02.04.2019 02:00;1;1;;1;;;77;54;7,7;3,7;1;1;1;1;;1;;;5,8;60;1630
02.04.2019 04:00;1;1;;1;;;77;54;7,7;3,6;1;1;1;1;;1;;;5,8;60;1650
02.04.2019 06:00;1;1;;1;;;77;54;7,6;3,5;1;1;1;1;;1;;;5,8;60;1810
02.04.2019 08:00;1;1;;1;;;77;53;7,7;3,2;1;1;1;1;;1;;;5,8;60;1780
02.04.2019 10:00;1;1;;1;;;78;53;7,7;3;1;1;1;1;;1;;;5,8;61;1500
02.04.2019 12:00;1;1;;1;;;77;55;7,7;3,2;1;1;1;1;;1;;;5,8;62;1500
02.04.2019 14:00;1;1;;1;;;77;54;7,7;3;1;1;1;1;;1;;;5,8;61;1320
02.04.2019 16:00;1;1;;1;;;77;53;7,7;3;1;1;1;1;;1;;;5,8;60;1340
02.04.2019 18:00;1;1;;1;;;77;53;7,7;3;1;1;1;1;;1;;;5,8;60;1410
02.04.2019 20:00;1;1;;1;;;78;52;7,7;3,1;1;1;1;1;;1;;;5,8;60;1498
02.04.2019 22:00;1;1;;1;;;78;50;7,7;3;1;1;1;1;;1;;;5,8;58;1617
03.04.2019 00:00;1;1;;1;;;77;51;7,7;3,4;1;1;1;1;;1;;;5,8;59;1526
03.04.2019 02:00;1;1;;1;;;77;53;7,7;3,6;1;1;1;1;;1;;;5,8;60;1473
03.04.2019 04:00;1;1;;1;;;78;54;7,7;3,2;1;1;1;1;;1;;;5,8;61;1548
03.04.2019 06:00;1;1;;1;;;78;53;7,7;2,9;1;1;1;1;;1;;;5,8;60;1668
03.04.2019 08:00;1;1;;1;;;78;52;7,7;3,4;1;1;1;1;;1;;;5,8;59;1650
03.04.2019 10:00;1;1;;1;;;78;53;7,8;3,8;1;1;1;1;;1;;;5,9;60;1400
03.04.2019 12:00;1;1;;1;;;78;53;7,7;3;1;1;1;1;;1;;;5,8;61;1300
03.04.2019 14:00;1;1;;1;;;78;53;7,7;3,1;1;1;1;1;;1;;;5,8;62;1250
03.04.2019 16:00;1;1;;1;;;78;53;7,7;3;1;1;1;1;;1;;;5,8;62;1200
03.04.2019 18:00;1;1;;1;;;78;53;7,7;3;1;1;1;1;;1;;;5,8;61;1260
03.04.2019 20:00;1;1;;1;;;79;52;7,7;3;1;1;1;;;1;;;5,8;60;1420
03.04.2019 22:00;1;1;;1;;;77;50;7,7;3;1;1;1;;;1;;;5,8;58;1583
04.04.2019 00:00;1;1;;1;;;77;51;7,7;3,5;1;1;1;;;1;;;5,8;59;1500
04.04.2019 02:00;1;1;;1;;;77;53;7,7;3,6;1;1;1;;;1;;;5,9;60;1460
04.04.2019 04:00;1;1;;1;;;77;54;7,7;3,5;1;1;1;;;1;;;5,9;61;1470
04.04.2019 06:00;1;1;;1;;;78;53;7,7;3;1;1;1;;;1;;;5,8;60;1660
04.04.2019 08:00;1;1;;1;;;77;52;7,7;3,3;1;1;1;1;;1;;;5,8;59;1612
04.04.2019 10:00;1;1;;1;;;78;53;7,8;3,2;1;1;1;1;;1;;;5,8;61;1350
04.04.2019 12:00;1;1;;1;;;78;54;7,8;3,2;1;1;1;1;;1;;;5,9;62;1300
04.04.2019 14:00;1;1;;1;;;77;53;7,7;3,1;1;1;1;1;;1;;;5,9;62;1227
04.04.2019 16:00;1;1;;1;;;78;53;7,8;3,2;1;1;1;1;;1;;;5,9;62;1260
04.04.2019 18:00;1;1;;1;;;77;52;7,7;3;1;1;1;1;;1;;;5,9;62;1268
04.04.2019 20:00;1;1;;1;;;78;51;7,7;3;1;1;1;1;;1;;;5,8;61;1400
04.04.2019 22:00;1;1;;1;;;77;50;7,8;3,1;1;1;1;1;;1;;;5,8;59;1500
05.04.2019 00:00;1;1;;1;;;77;51;7,8;3,6;1;1;1;1;;1;;;5,8;59;1440
05.04.2019 02:00;1;1;;1;;;78;52;7,7;3,1;1;1;1;1;;1;;;5,8;60;1500
05.04.2019 04:00;1;1;;1;;;78;52;7,7;2,9;1;1;1;1;;1;;;5,8;60;1550
05.04.2019 06:00;1;1;;1;;;78;53;7,7;3;1;1;1;1;;1;;;5,8;61;1600
05.04.2019 08:00;1;1;;1;;;79;52;7,7;3,5;1;1;1;1;;1;;;5,9;60;1538
05.04.2019 10:00;1;1;;1;;;77;53;7,7;3;1;1;1;1;;1;;;5,8;61;1365
05.04.2019 12:00;1;1;;1;;;77;52;7,8;3,2;1;1;1;1;;1;;;5,8;61;1347
05.04.2019 14:00;1;1;;1;;;77;53;7,7;3;1;1;1;1;;1;;;5,8;61;1317
05.04.2019 16:00;1;1;;1;;;77;53;7,7;3;1;1;1;1;;1;;;5,8;61;1308
05.04.2019 18:00;1;1;;1;;;77;53;7,7;3,1;1;1;1;1;;1;;;5,8;61;1328
05.04.2019 20:00;1;1;;1;;;77;52;7,8;3,2;1;1;1;1;;1;;;5,9;60;1450
05.04.2019 22:00;1;1;;1;;;77;51;7,7;3,1;1;1;1;1;;1;;;5,8;59;1522
06.04.2019 00:00;1;1;;1;;;77;51;7,7;3,2;1;1;1;1;;1;;;5,9;60;1438
06.04.2019 02:00;1;1;;1;;;76;52;7,7;3,4;1;1;1;1;;1;;;5,8;60;1439
06.04.2019 04:00;1;1;;1;;;76;52;7,7;3,2;1;1;1;1;;1;;;5,8;60;1487
06.04.2019 06:00;1;1;;1;;;76;53;7,7;3,1;1;1;1;1;;1;;;5,8;61;1531
06.04.2019 08:00;1;1;;1;;;76;53;7,7;3,1;1;1;1;1;;1;;;5,8;60;1620
06.04.2019 10:00;1;1;;1;;;77;52;7,7;3,1;1;1;1;1;;1;;;5,8;60;1475
06.04.2019 12:00;1;1;;1;;;77;51;7,7;3;1;1;1;1;;1;;;5,8;60;1440
06.04.2019 14:00;1;1;;1;;;77;51;7,7;3,1;1;1;1;1;;1;;;5,8;60;1350
06.04.2019 16:00;1;1;;1;;;77;51;7,7;3,1;1;1;1;1;;1;;;5,8;60;1470
06.04.2019 18:00;1;1;;1;;;77;51;7,7;3;1;1;1;1;;1;;;5,8;60;1440
06.04.2019 20:00;1;1;;1;;;77;51;7,7;3;1;1;1;1;;1;;;5,8;59;1511
06.04.2019 22:00;1;1;;1;;;77;50;7,7;3;1;1;1;1;;1;;;5,8;58;1607
07.04.2019 00:00;1;1;;1;;;77;51;7,7;3,6;1;1;1;1;;1;;;5,8;59;1506
07.04.2019 02:00;1;1;;1;;;77;53;7,7;3,6;1;1;1;1;;1;;;5,8;60;1495
07.04.2019 04:00;1;1;;1;;;78;53;7,7;3,8;1;1;1;1;;1;;;5,9;61;1483
07.04.2019 06:00;1;1;;1;;;78;54;7,7;3,3;1;1;1;1;;1;;;5,8;61;1609
07.04.2019 08:00;1;1;;1;;;77;54;7,7;3,2;1;1;1;1;;1;;;5,8;61;1560
07.04.2019 10:00;1;1;;1;;;77;53;7,7;3;1;1;1;1;;1;;;5,8;60;1510
07.04.2019 12:00;1;1;;1;;;77;51;7,7;3;1;1;1;1;;1;;;5,8;60;1400
07.04.2019 14:00;1;1;;1;;;78;51;7,7;3,2;1;1;1;1;;1;;;5,8;60;1300
07.04.2019 16:00;1;1;;1;;;78;51;7,7;3,1;1;1;1;1;;1;;;5,9;60;1280
07.04.2019 18:00;1;1;;1;;;78;51;7,7;3;1;1;1;1;;1;;;5,8;60;1350
07.04.2019 20:00;1;1;;1;;;78;51;7,7;3,1;1;1;1;1;;1;;;5,8;59;1426
07.04.2019 22:00;1;1;;1;;;77;49;7,7;3,2;1;1;1;1;;1;;;5,8;58;1527
08.04.2019 00:00;1;1;;1;;;77;51;7,7;3,6;1;1;1;1;;1;;;5,8;59;1450
08.04.2019 02:00;1;1;;1;;;77;52;7,7;3,5;1;1;1;1;;1;;;5,8;60;1460
08.04.2019 04:00;1;1;;1;;;78;54;7,7;3,6;1;1;1;1;;1;;;5,8;61;1430
08.04.2019 06:00;1;1;;1;;;78;53;7,7;3;1;1;1;1;;1;;;5,8;61;1570
08.04.2019 08:00;1;1;;1;;;77;51;7,8;3,1;1;1;1;1;;1;;;5,8;60;1503
08.04.2019 10:00;1;1;;1;;;78;52;7,7;3;1;1;1;1;;1;;;5,8;61;1300
08.04.2019 12:00;1;1;;1;;;78;51;7,8;3,2;1;1;1;1;;1;;;5,8;61;1267
08.04.2019 14:00;1;1;;1;;;78;52;7,8;3,2;1;1;1;1;;1;;;5,9;61;1200
08.04.2019 16:00;1;1;;1;;;78;52;7,7;3;1;1;1;1;;1;;;5,9;61;1250
08.04.2019 18:00;1;1;;1;;;78;52;7,7;3;1;1;1;1;;1;;;5,8;61;1215
08.04.2019 20:00;1;1;;1;;;79;51;7,7;3,2;1;1;1;;;1;;;5,8;60;1350
08.04.2019 22:00;1;1;;1;;;78;50;7,7;3,1;1;1;1;;;1;;;5,8;59;1400
09.04.2019 00:00;1;1;;1;;;77;50;7,7;3,3;1;1;1;;;1;;;5,8;60;1250
09.04.2019 02:00;1;1;;1;;;77;51;7,7;3;1;1;1;;;1;;;5,8;60;1200
09.04.2019 04:00;1;1;;1;;;77;52;7,7;2,9;1;1;1;;;1;;;5,8;61;1220
09.04.2019 06:00;1;1;;1;;;77;52;7,7;3,2;1;1;1;;;1;;;5,8;61;1270
09.04.2019 08:00;1;1;;1;;;77;51;7,7;3;1;1;1;;;1;;;5,8;60;1336
09.04.2019 10:00;1;1;;1;;;77;52;7,7;3;1;1;1;;;1;;;5,8;61;1209
09.04.2019 12:00;1;1;;;;;77;53;7,5;3;1;1;1;;;1;;;5,8;61;1238
09.04.2019 14:00;1;1;;;;;76;53;7,5;3,1;1;1;1;;;1;;;5,8;61;1185
09.04.2019 16:00;1;1;;;;;76;53;7,5;3;1;1;1;;;1;;;5,8;61;1184
09.04.2019 18:00;1;1;;;;;77;53;7,5;3,1;1;1;1;;;1;;;5,8;61;1184
09.04.2019 20:00;1;1;;;;;77;52;7,6;3;1;1;1;;;1;;;5,7;60;1285
09.04.2019 22:00;1;1;;;;;75;51;7,5;3;1;1;1;;;1;;;5,8;60;1442
10.04.2019 00:00;1;1;;;;;74;51;7,5;3,2;1;1;1;;;1;;;5,8;59;1365
10.04.2019 02:00;1;1;;;;;77;53;7,6;3,3;1;1;1;;;1;;;5,8;62;1272
10.04.2019 04:00;1;1;;;;;78;52;7,6;3,3;1;1;1;;;1;;;5,8;62;1031
10.04.2019 06:00;1;1;;;;;78;52;7,6;3;1;1;1;;;1;;;5,9;62;1121
10.04.2019 08:00;1;1;;;;;77;51;7,6;3;1;1;1;;;1;;;5,9;59;1190
10.04.2019 10:00;1;1;;;;;77;51;7,5;3,5;1;1;1;;;1;;;5,8;60;1200
10.04.2019 12:00;1;1;;;;;77;52;7,6;3,2;1;1;1;;;1;;;5,8;60;1150
10.04.2019 14:00;1;1;;;;;77;52;7,6;3,4;1;1;1;;;1;;;5,8;61;1190
10.04.2019 16:00;1;1;;;;;77;52;7,6;3,2;1;1;1;;;1;;;5,7;61;1090
10.04.2019 18:00;1;1;;;;;77;52;7,6;3;1;1;1;;;1;;;5,8;61;1174
10.04.2019 20:00;1;1;;;;;77;51;7,5;3,1;1;1;1;;;1;;;5,8;59;1224
10.04.2019 22:00;1;1;;1;;;77;50;7,5;3,6;1;1;1;;;1;;;5,8;59;1400
11.04.2019 00:00;1;1;;1;;;77;50;7,5;3,4;1;1;1;;;1;;;5,8;60;1238
11.04.2019 02:00;1;1;;1;;;77;52;7,5;3,5;1;1;1;;;1;;;5,8;61;1188
11.04.2019 04:00;1;1;;1;;;77;52;7,5;3,6;1;1;1;;;1;;;5,8;61;1218
11.04.2019 06:00;1;1;;1;;;77;52;7,5;3,3;1;1;1;;;1;;;5,8;61;1392
11.04.2019 08:00;1;1;;1;;;77;51;7,5;3,6;1;1;1;;;1;;;5,8;60;1350
11.04.2019 10:00;1;1;;1;;;77;51;7,6;3,7;1;1;1;;;1;;;5,8;61;1200
11.04.2019 12:00;1;1;;1;;;77;52;7,5;3;1;1;1;;;1;;;5,8;61;1110
11.04.2019 14:00;1;1;;1;;;77;52;7,6;2,9;1;1;1;;;1;;;5,8;61;1100
11.04.2019 16:00;1;1;1;;;;76;52;7,6;3,1;1;1;1;;;1;;;5,8;62;1100
11.04.2019 18:00;1;1;1;;;;76;52;7,6;3,1;1;1;1;;;1;;;5,8;61;1150
11.04.2019 20:00;1;1;;;;;77;51;7,5;3;1;1;1;;;1;;;5,8;60;1250
11.04.2019 22:00;1;1;;1;;;77;50;7,6;3,1;1;1;1;;;1;;;5,8;59;1390
12.04.2019 00:00;1;1;;1;;;77;50;7,6;3,4;1;1;1;;;1;;;5,8;60;1220
12.04.2019 02:00;1;1;;1;;;76;52;7,6;3,6;1;1;1;;;1;;;5,8;61;1150
12.04.2019 04:00;1;1;;1;;;77;53;7,6;3,4;1;1;1;;;1;;;5,8;62;1200
12.04.2019 06:00;1;1;;1;;;77;53;7,6;3;1;1;1;;;1;;;5,8;61;1300
12.04.2019 08:00;1;1;;1;;;77;51;7,6;3;1;1;1;;;1;;;5,8;60;1323
12.04.2019 10:00;1;1;;1;;;77;51;7,6;3,1;1;1;1;;;1;;;5,8;60;1341
12.04.2019 12:00;1;1;;1;;;78;51;7,6;3;1;1;1;;;1;;;5,8;60;1350
12.04.2019 14:00;1;1;;1;;;78;52;7,6;3,3;1;1;1;;;1;;;5,8;60;1270
12.04.2019 16:00;1;1;;1;;;78;52;7,7;3;1;1;1;;;1;;;5,8;61;1204
12.04.2019 18:00;1;1;;1;;;78;52;7,6;3,4;1;1;1;;;1;;;5,7;61;1236
12.04.2019 20:00;1;1;;1;;;78;51;7,6;3,1;1;1;1;;;1;;;5,8;60;1350
12.04.2019 22:00;1;1;;1;;;78;50;7,7;3,3;1;1;1;;;1;;;5,8;59;1380
13.04.2019 00:00;1;1;;1;;;77;50;7,6;3,2;1;1;1;;;1;;;5,8;59;1400
13.04.2019 02:00;1;1;;1;;;77;51;7,5;3;1;1;1;;;1;;;5,8;60;1420
13.04.2019 04:00;1;1;;1;;;77;52;7,6;3,1;1;1;1;;;1;;;5,8;60;1450
13.04.2019 06:00;1;1;;1;;;77;53;7,6;3;1;1;1;;;1;;;5,8;60;1500
13.04.2019 08:00;1;1;;1;;;77;52;7,6;3;1;1;1;1;;1;;;5,8;60;1551
13.04.2019 10:00;1;1;;1;;;78;52;7,7;3,1;1;1;1;1;;1;;;5,8;60;1490
13.04.2019 12:00;1;1;;1;;;77;51;7,6;3;1;1;1;1;;1;;;5,8;60;1379
13.04.2019 14:00;1;1;;1;;;77;51;7,7;3;1;1;1;1;;1;;;5,8;60;1253
13.04.2019 16:00;1;1;;1;;;77;51;7,7;3,2;1;1;1;1;;1;;;5,8;60;1291
13.04.2019 18:00;1;1;;1;;;77;51;7,7;3,2;1;1;1;1;;1;;;5,8;60;1290
13.04.2019 20:00;1;1;;1;;;77;51;7,7;3,3;1;1;1;1;;1;;;5,8;59;1400
13.04.2019 22:00;1;1;;1;;;77;51;7,7;3,2;1;1;1;1;;1;;;5,8;59;1410
14.04.2019 00:00;1;1;;1;;;76;51;7,6;3,5;1;1;1;1;;1;;;5,9;59;1380
14.04.2019 02:00;1;1;;1;;;75;52;7,7;3,4;1;1;1;1;;1;;;5,9;59;1400
14.04.2019 04:00;1;1;;1;;;76;53;7,6;3,6;1;1;1;1;;1;;;5,8;60;1420
14.04.2019 06:00;1;1;;1;;;76;53;7,6;3,2;1;1;1;1;;1;;;5,8;60;1520
14.04.2019 08:00;1;1;;1;;;76;53;7,7;3;1;1;1;;;1;;;5,8;60;1500
14.04.2019 10:00;1;1;;1;;;77;51;7,6;3,1;1;1;1;;;1;;;6;59;1500
14.04.2019 12:00;1;1;;1;;;77;51;7,6;3,3;1;1;1;;;1;;;5,8;59;1490
14.04.2019 14:00;1;1;;1;;;77;51;7,7;3,2;1;1;1;;;1;;;5,9;59;1512
14.04.2019 16:00;1;1;;1;;;77;51;7,6;3,2;1;1;1;;;1;;;5,9;59;1535
14.04.2019 18:00;1;1;;1;;;78;51;7,6;3,6;1;1;1;;;1;;;5,9;59;1540
14.04.2019 20:00;1;1;;1;;;78;51;7,6;3;1;1;1;1;;1;;;5,8;59;1668
14.04.2019 22:00;1;1;;1;;;77;50;7,5;3,2;1;1;1;1;;1;;;5,8;58;1728
15.04.2019 00:00;1;1;;1;;;78;51;7,5;3,5;1;1;1;1;;1;;;5,8;59;1622
15.04.2019 02:00;1;1;;1;;;80;53;7,6;3,4;1;1;1;1;;1;;;5,8;62;1430
15.04.2019 04:00;1;1;;1;;;79;54;7,6;3,4;1;1;1;1;;1;;;5,8;63;1371
15.04.2019 06:00;1;1;;1;;;79;53;7,6;2,9;1;1;1;1;;1;;;5,8;63;1426
15.04.2019 08:00;1;1;;1;;;78;51;7,5;3,1;1;1;1;1;;1;;;5,8;60;1500
15.04.2019 10:00;1;1;;1;;;78;51;7,5;3,4;1;1;1;1;;1;;;5,8;61;1350
15.04.2019 12:00;1;1;;;;;77;52;7,5;3,2;1;1;1;1;;1;;;5,8;61;1200
15.04.2019 14:00;1;1;;;;;77;52;7,6;3,5;1;1;1;1;;1;;;5,8;62;1100
15.04.2019 16:00;1;1;;;;;77;53;7,6;3,3;1;1;1;1;;1;;;5,8;62;1150
15.04.2019 18:00;1;1;;;;;77;52;7,5;2,9;1;1;1;1;;1;;;5,8;62;1200
15.04.2019 20:00;1;1;;;;;78;52;7,6;3,1;1;1;1;;;1;;;5,9;61;1254
15.04.2019 22:00;1;1;;;;;75;50;7,5;3;1;1;1;;;1;;;5,8;59;1420
16.04.2019 00:00;1;1;;;;;74;51;7,5;3,3;1;1;1;;;1;;;5,8;59;1520
16.04.2019 02:00;1;1;;;;;75;52;7,6;3,3;1;1;1;;;1;;;5,8;60;1460
16.04.2019 04:00;1;1;;;;;77;54;7,5;3,5;1;1;1;;;1;;;5,8;62;1400
16.04.2019 06:00;1;1;;1;;;77;53;7,5;3;1;1;1;;;1;;;5,8;61;1455
16.04.2019 08:00;1;1;;1;;;77;51;7,6;3,2;1;1;1;;;1;;;5,8;61;1300
16.04.2019 10:00;1;1;;1;;;78;51;7,6;3,1;1;1;1;;;1;;;5,7;62;1214
16.04.2019 12:00;1;1;;;;;78;52;7,6;3,4;1;1;1;;;1;;;5,8;62;1145
